time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020700,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.814012885093689,0.4134299755096435,0.3758473396301269,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9391512870788574,0.634395956993103,0.6028171181678772,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8596547842025757,0.4929870069026947,0.3472709059715271,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8480201363563538,0.4723052680492401,0.4508671164512634,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6874741315841675,0.2458022385835647,1.1289466619491575,284.94781494140625,284.95001220703125,303.1806945800781,296.9725036621094,299.0308837890625,297.1850891113281,284.94781494140625,1.0,0.6720088124275208,0.4052816033363342,0.4052816033363342,1.0,1.0,-3.4896278381347656,1.0698788166046145,2.419749021530152,0.2823313474655151,0.9489678740501404,0.9489678740501404,0.0,199.30235290527344,205.0,76081.9765625,0.0,3758.695068359375,1.0,278.1499938964844,282.8731384277344,299.9756774902344,304.93017578125,293.1499938964844,293.1499938964844,278.1499938964844,36129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586716055870056,1.0,0.0,0.0,3.849988460540772,3.8500144481658936,9.8903603884537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.7060546875,0.0,1768.278564453125,1895.4371337890625,0.0,3016.546630859375,0.9502415657043456,1.0,0.0,3.0,1.0,0.0
18020760,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8127243518829346,0.4133655428886413,0.3758456408977508,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.937451422214508,0.6344691514968872,0.6029370427131653,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.858603298664093,0.4935357868671417,0.3476850390434265,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8469018936157227,0.472622811794281,0.4512247145175934,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6864169239997864,0.2458910197019577,1.1296186447143557,284.94781494140625,284.95001220703125,303.1786193847656,296.9586181640625,299.0271911621094,297.1844177246094,284.9478454589844,1.0,0.6730222105979919,0.4047431945800781,0.4047431945800781,1.0,1.0,-3.491506576538086,1.0689657926559448,2.422540664672852,0.2810465693473816,0.9482522010803224,0.9482522010803224,0.0,200.82177734375,208.0,76026.8828125,0.0,3772.415283203125,1.0,278.1499938964844,282.8727111816406,299.9617004394531,304.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,36130.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589675426483154,1.0,0.0,0.0,3.847547054290772,3.8475730419158936,9.877820730253006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.982421875,0.0,1765.287109375,1895.4371337890625,0.0,3019.322265625,0.9496931433677672,1.0,0.0,3.0,1.0,0.0
18020820,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8101595044136047,0.4132209718227386,0.3758268654346466,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9341257810592652,0.6346494555473328,0.6032087206840515,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8566067218780518,0.4947172105312347,0.3485709428787231,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8447110056877136,0.4732322096824646,0.4519146084785461,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.684337854385376,0.2460549473762512,1.1308987140655518,284.9478759765625,284.95001220703125,303.1744384765625,296.9312438964844,299.0199584960937,297.18328857421875,284.9478759765625,1.0,0.6750379800796509,0.4036664068698883,0.4036664068698883,1.0,1.0,-3.495247364044189,1.0671347379684448,2.428112506866455,0.2784694731235504,0.9468695521354676,0.9468695521354676,0.0,203.8487091064453,211.0,75917.4375,0.0,3799.784423828125,1.0,278.1499938964844,282.8718566894531,299.934326171875,304.8770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36130.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595508337020874,1.0,0.0,0.0,3.842705249786377,3.84273099899292,9.852975608737324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.931640625,0.0,1759.346435546875,1895.4371337890625,0.0,3024.79248046875,0.9486041069030762,1.0,0.0,3.0,1.0,0.0
18020880,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8101595044136047,0.4132209718227386,0.3758268654346466,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9341257810592652,0.6346494555473328,0.6032087206840515,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8566067218780518,0.4947172105312347,0.3485709428787231,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8447110056877136,0.4732322096824646,0.4519146084785461,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.684337854385376,0.2460549473762512,1.1308987140655518,284.9478759765625,284.95001220703125,303.1744384765625,296.9312438964844,299.0199584960937,297.18328857421875,284.9478759765625,1.0,0.6750379800796509,0.4036664068698883,0.4036664068698883,1.0,1.0,-3.495247364044189,1.0671347379684448,2.428112506866455,0.2784694731235504,0.9468695521354676,0.9468695521354676,0.0,203.8487091064453,211.0,75917.4375,0.0,3799.784423828125,1.0,278.1499938964844,282.8718566894531,299.934326171875,304.8770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36130.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595508337020874,1.0,0.0,0.0,3.842705249786377,3.84273099899292,9.852975608737324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.931640625,0.0,1759.346435546875,1895.4371337890625,0.0,3024.79248046875,0.9486041069030762,1.0,0.0,3.0,1.0,0.0
18020940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8076001405715942,0.4130693972110748,0.3758000433444977,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9308750629425048,0.6348488926887512,0.6035007834434509,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8547083735466003,0.4959563314914703,0.3494993448257446,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.842576801776886,0.4738261997699737,0.4525882005691528,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6823013424873352,0.2462075054645538,1.1321271657943726,284.9479064941406,284.95001220703125,303.1701965332031,296.90447998046875,299.0128173828125,297.1822814941406,284.94793701171875,1.0,0.6770446300506592,0.4025895893573761,0.4025895893573761,1.0,1.0,-3.4989702701568604,1.0652859210968018,2.4336843490600586,0.2758735418319702,0.9455173015594482,0.9455173015594482,0.0,206.8726043701172,214.0,75808.859375,0.0,3827.1494140625,1.0,278.1499938964844,282.8710021972656,299.90740966796875,304.8424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36129.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601027727127075,1.0,0.0,0.0,3.8379063606262207,3.837932348251343,9.828381735133007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.2685546875,0.0,1753.4664306640625,1895.4371337890625,0.0,3029.96875,0.947523832321167,1.0,0.0,3.0,1.0,0.0
18021000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8076001405715942,0.4130693972110748,0.3758000433444977,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9308750629425048,0.6348488926887512,0.6035007834434509,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8547083735466003,0.4959563314914703,0.3494993448257446,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.842576801776886,0.4738261997699737,0.4525882005691528,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6823013424873352,0.2462075054645538,1.1321271657943726,284.9479064941406,284.95001220703125,303.1701965332031,296.90447998046875,299.0128173828125,297.1822814941406,284.94793701171875,1.0,0.6770446300506592,0.4025895893573761,0.4025895893573761,1.0,1.0,-3.4989702701568604,1.0652859210968018,2.4336843490600586,0.2758735418319702,0.9455173015594482,0.9455173015594482,0.0,206.8726043701172,214.0,75808.859375,0.0,3827.1494140625,1.0,278.1499938964844,282.8710021972656,299.90740966796875,304.8424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36129.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601027727127075,1.0,0.0,0.0,3.8379063606262207,3.837932348251343,9.828381735133007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.2685546875,0.0,1753.4664306640625,1895.4371337890625,0.0,3029.96875,0.947523832321167,1.0,0.0,3.0,1.0,0.0
18021060,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8050416707992554,0.4129141271114349,0.3757686018943786,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9277045130729676,0.6350647807121277,0.6038100719451904,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8529093265533447,0.4972608387470245,0.3504746258258819,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8404984474182129,0.4744066894054413,0.453247457742691,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6803045868873596,0.2463459372520446,1.133291244506836,284.9479675292969,284.95001220703125,303.1659545898437,296.87847900390625,299.0057983398437,297.18145751953125,284.947998046875,1.0,0.6790415644645691,0.401509940624237,0.401509940624237,1.0,1.0,-3.502671718597412,1.0634100437164309,2.439261674880981,0.273247092962265,0.944219708442688,0.944219708442688,0.0,209.89149475097656,217.0,75702.5390625,0.0,3854.484130859375,1.0,278.1499938964844,282.8701477050781,299.88134765625,304.8087463378906,293.1499938964844,293.1499938964844,278.1499938964844,36127.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606354594230652,1.0,0.0,0.0,3.833205223083496,3.833231210708618,9.80431877906085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.3271484375,0.0,1747.7109375,1895.4371337890625,0.0,3034.96484375,0.946465253829956,1.0,0.0,3.0,1.0,0.0
18021120,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8050416707992554,0.4129141271114349,0.3757686018943786,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9277045130729676,0.6350647807121277,0.6038100719451904,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8529093265533447,0.4972608387470245,0.3504746258258819,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8404984474182129,0.4744066894054413,0.453247457742691,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6803045868873596,0.2463459372520446,1.133291244506836,284.9479675292969,284.95001220703125,303.1659545898437,296.87847900390625,299.0057983398437,297.18145751953125,284.947998046875,1.0,0.6790415644645691,0.401509940624237,0.401509940624237,1.0,1.0,-3.502671718597412,1.0634100437164309,2.439261674880981,0.273247092962265,0.944219708442688,0.944219708442688,0.0,209.89149475097656,217.0,75702.5390625,0.0,3854.484130859375,1.0,278.1499938964844,282.8701477050781,299.88134765625,304.8087463378906,293.1499938964844,293.1499938964844,278.1499938964844,36127.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606354594230652,1.0,0.0,0.0,3.833205223083496,3.833231210708618,9.80431877906085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.3271484375,0.0,1747.7109375,1895.4371337890625,0.0,3034.96484375,0.946465253829956,1.0,0.0,3.0,1.0,0.0
18021180,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8025128841400146,0.4127576351165771,0.3757355809211731,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9246087670326232,0.6352903842926025,0.6041290163993835,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8511871099472046,0.4986067712306976,0.351479023694992,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.838472306728363,0.4749802052974701,0.4538995921611786,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6783475279808044,0.2464755624532699,1.1344157457351685,284.94805908203125,284.95001220703125,303.1617736816406,296.8533020019531,298.99884033203125,297.1807556152344,284.94805908203125,1.0,0.6810319423675537,0.400430291891098,0.400430291891098,1.0,1.0,-3.506359815597534,1.0615177154541016,2.444841861724853,0.2706013917922973,0.942966878414154,0.942966878414154,0.0,212.9112091064453,220.0,75598.1875,0.0,3881.847900390625,1.0,278.1499938964844,282.86932373046875,299.8558959960937,304.7757873535156,293.1499938964844,293.1499938964844,278.1499938964844,36125.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611237406730652,1.0,0.0,0.0,3.828589677810669,3.828615427017212,9.780721939023351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.986328125,0.0,1742.0667724609375,1895.4371337890625,0.0,3039.544677734375,0.9454253315925598,1.0,0.0,3.0,1.0,0.0
18021240,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8025128841400146,0.4127576351165771,0.3757355809211731,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9246087670326232,0.6352903842926025,0.6041290163993835,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8511871099472046,0.4986067712306976,0.351479023694992,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.838472306728363,0.4749802052974701,0.4538995921611786,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6783475279808044,0.2464755624532699,1.1344157457351685,284.94805908203125,284.95001220703125,303.1617736816406,296.8533020019531,298.99884033203125,297.1807556152344,284.94805908203125,1.0,0.6810319423675537,0.400430291891098,0.400430291891098,1.0,1.0,-3.506359815597534,1.0615177154541016,2.444841861724853,0.2706013917922973,0.942966878414154,0.942966878414154,0.0,212.9112091064453,220.0,75598.1875,0.0,3881.847900390625,1.0,278.1499938964844,282.86932373046875,299.8558959960937,304.7757873535156,293.1499938964844,293.1499938964844,278.1499938964844,36125.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611237406730652,1.0,0.0,0.0,3.828589677810669,3.828615427017212,9.780721939023351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.986328125,0.0,1742.0667724609375,1895.4371337890625,0.0,3039.544677734375,0.9454253315925598,1.0,0.0,3.0,1.0,0.0
18021300,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.801267147064209,0.4126791656017303,0.3757187128067016,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9230921864509584,0.6354073882102966,0.6042925119400024,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8503564596176147,0.4992983043193817,0.351994127035141,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.837478756904602,0.4752641916275024,0.4542228281497955,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6773838400840759,0.2465364933013916,1.134960412979126,284.9480895996094,284.95001220703125,303.15972900390625,296.8410949707031,298.9953918457031,297.1804504394531,284.9481201171875,1.0,0.6820244789123535,0.3998904824256897,0.3998904824256897,1.0,1.0,-3.508199453353882,1.060565948486328,2.447633743286133,0.2692702710628509,0.9423691034317015,0.9423691034317015,0.0,214.42010498046875,220.0,75547.328125,0.0,3895.533447265625,1.0,278.1499938964844,282.8689270019531,299.8435974121094,304.7597351074219,293.1499938964844,293.1499938964844,278.1499938964844,36123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613575100898743,1.0,0.0,0.0,3.826337337493897,3.82636308670044,9.7692179679143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.68359375,0.0,1739.312744140625,1895.4371337890625,0.0,3041.737548828125,0.944917619228363,1.0,0.0,3.0,1.0,0.0
18021360,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8000345230102539,0.4126010537147522,0.3757019639015198,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.921598255634308,0.6355279684066772,0.6044593453407288,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8495466709136963,0.500002384185791,0.3525184988975525,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8364982008934021,0.4755465388298034,0.4545442461967468,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6764301657676697,0.2465949803590774,1.1354928016662598,284.9482421875,284.95001220703125,303.1576843261719,296.8291320800781,298.9923400878906,297.18017578125,284.9482727050781,1.0,0.6830151081085205,0.3994256556034088,0.3994256556034088,1.0,1.0,-3.510038137435913,1.0598180294036863,2.4502201080322266,0.2681406736373901,0.9418832659721376,0.9418832659721376,0.0,215.9278564453125,208.0,75500.90625,0.0,3909.220703125,1.0,278.1499938964844,282.8685913085937,299.83160400390625,304.7442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36118.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615912199020386,1.0,0.0,0.0,3.8242499828338623,3.824275732040405,9.758562100614654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.2177734375,0.0,1736.7366943359375,1895.4371337890625,0.0,3043.9296875,0.944445788860321,1.0,0.0,3.0,1.0,0.0
18021420,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8034824728965759,0.4124704599380493,0.3754180371761322,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9264227151870728,0.635787308216095,0.6045270562171936,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8538849353790283,0.501440167427063,0.3533799946308136,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8402167558670044,0.4761234521865845,0.454914391040802,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6795826554298401,0.2467278987169265,1.135270595550537,284.9469909667969,284.95001220703125,303.1537475585937,296.8060607910156,298.986328125,297.179931640625,284.9469299316406,1.0,0.6807087063789368,0.3984960317611694,0.3984960317611694,1.0,1.0,-3.510995864868164,1.0574053525924685,2.4535906314849854,0.2656168639659881,0.9394354224205016,0.9394354224205016,0.0,211.76011657714844,196.0,75365.0703125,0.0,3886.67236328125,1.0,278.1499938964844,282.8671875,299.8080139160156,304.7119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36161.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619767427444458,1.0,0.0,0.0,3.818550109863281,3.818575859069824,9.729493513077614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.52734375,0.0,1730.16015625,1895.4371337890625,0.0,3047.54541015625,0.9431796669960022,1.0,0.0,3.0,1.0,0.0
18021480,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8034824728965759,0.4124704599380493,0.3754180371761322,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9264227151870728,0.635787308216095,0.6045270562171936,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8538849353790283,0.501440167427063,0.3533799946308136,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8402167558670044,0.4761234521865845,0.454914391040802,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6795826554298401,0.2467278987169265,1.135270595550537,284.9469909667969,284.95001220703125,303.1537475585937,296.8060607910156,298.986328125,297.179931640625,284.9469299316406,1.0,0.6807087063789368,0.3984960317611694,0.3984960317611694,1.0,1.0,-3.510995864868164,1.0574053525924685,2.4535906314849854,0.2656168639659881,0.9394354224205016,0.9394354224205016,0.0,211.76011657714844,196.0,75365.0703125,0.0,3886.67236328125,1.0,278.1499938964844,282.8671875,299.8080139160156,304.7119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36161.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619767427444458,1.0,0.0,0.0,3.818550109863281,3.818575859069824,9.729493513077614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.52734375,0.0,1730.16015625,1895.4371337890625,0.0,3047.54541015625,0.9431796669960022,1.0,0.0,3.0,1.0,0.0
18021540,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.810343861579895,0.4124100804328918,0.3750494420528412,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9358973503112792,0.6361071467399597,0.6044966578483582,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8619092702865601,0.5029739141464233,0.3541925251483917,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8473968505859375,0.4767460823059082,0.4551723003387451,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6857991218566895,0.2469152361154556,1.1345514059066772,284.9462890625,284.95001220703125,303.1499938964844,296.7842102050781,298.9808044433594,297.1803894042969,284.9462890625,1.0,0.6765784621238708,0.39756640791893,0.39756640791893,1.0,1.0,-3.510939359664917,1.0546432733535769,2.45629620552063,0.2629164755344391,0.9366396069526672,0.9366396069526672,0.0,203.7707061767578,184.0,75205.171875,0.0,3838.6513671875,1.0,278.1499938964844,282.8667907714844,299.7855529785156,304.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,36207.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622305989265442,1.0,0.0,0.0,3.810704708099365,3.810730457305908,9.689556463854387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.076171875,0.0,1721.0367431640625,1895.4371337890625,0.0,3049.9267578125,0.9414494633674622,1.0,0.0,3.0,1.0,0.0
18021600,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.810343861579895,0.4124100804328918,0.3750494420528412,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9358973503112792,0.6361071467399597,0.6044966578483582,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8619092702865601,0.5029739141464233,0.3541925251483917,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8473968505859375,0.4767460823059082,0.4551723003387451,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6857991218566895,0.2469152361154556,1.1345514059066772,284.9462890625,284.95001220703125,303.1499938964844,296.7842102050781,298.9808044433594,297.1803894042969,284.9462890625,1.0,0.6765784621238708,0.39756640791893,0.39756640791893,1.0,1.0,-3.510939359664917,1.0546432733535769,2.45629620552063,0.2629164755344391,0.9366396069526672,0.9366396069526672,0.0,203.7707061767578,184.0,75205.171875,0.0,3838.6513671875,1.0,278.1499938964844,282.8667907714844,299.7855529785156,304.6786193847656,293.1499938964844,293.1499938964844,278.1499938964844,36207.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622305989265442,1.0,0.0,0.0,3.810704708099365,3.810730457305908,9.689556463854387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.076171875,0.0,1721.0367431640625,1895.4371337890625,0.0,3049.9267578125,0.9414494633674622,1.0,0.0,3.0,1.0,0.0
18021660,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8190897107124329,0.4124139547348022,0.3746691346168518,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9482226371765136,0.6364886164665222,0.6044496297836304,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8725907206535339,0.5046129822731018,0.3550222814083099,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8570623397827148,0.4774152934551239,0.4553995728492737,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.694108784198761,0.2471579164266586,1.1337273120880127,284.9461669921875,284.95001220703125,303.14569091796875,296.7637939453125,298.9750061035156,297.1814880371094,284.9461669921875,1.0,0.6714723706245422,0.3965214490890503,0.3965214490890503,1.0,1.0,-3.510705947875977,1.0514870882034302,2.459218978881836,0.2598485648632049,0.934002161026001,0.934002161026001,0.0,193.8616943359375,172.0,75038.03125,0.0,3778.686279296875,1.0,278.1499938964844,282.8670349121094,299.7646484375,304.6461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36229.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623738288879395,1.0,0.0,0.0,3.802016735076904,3.802042245864868,9.645424370319231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.1357421875,0.0,1710.7476806640625,1895.4371337890625,0.0,3051.2705078125,0.939513862133026,1.0,0.0,3.0,1.0,0.0
18021720,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8190897107124329,0.4124139547348022,0.3746691346168518,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9482226371765136,0.6364886164665222,0.6044496297836304,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8725907206535339,0.5046129822731018,0.3550222814083099,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8570623397827148,0.4774152934551239,0.4553995728492737,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.694108784198761,0.2471579164266586,1.1337273120880127,284.9461669921875,284.95001220703125,303.14569091796875,296.7637939453125,298.9750061035156,297.1814880371094,284.9461669921875,1.0,0.6714723706245422,0.3965214490890503,0.3965214490890503,1.0,1.0,-3.510705947875977,1.0514870882034302,2.459218978881836,0.2598485648632049,0.934002161026001,0.934002161026001,0.0,193.8616943359375,172.0,75038.03125,0.0,3778.686279296875,1.0,278.1499938964844,282.8670349121094,299.7646484375,304.6461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36229.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623738288879395,1.0,0.0,0.0,3.802016735076904,3.802042245864868,9.645424370319231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.1357421875,0.0,1710.7476806640625,1895.4371337890625,0.0,3051.2705078125,0.939513862133026,1.0,0.0,3.0,1.0,0.0
18021780,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8292945027351379,0.4124645292758941,0.3742983937263489,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9621508717536926,0.6369189620018005,0.604413628578186,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8854832053184509,0.5063439607620239,0.3558898866176605,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8688488006591797,0.4781194031238556,0.4556247889995575,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7040284872055054,0.247442826628685,1.1329283714294434,284.9463806152344,284.95001220703125,303.1400146484375,296.7448425292969,298.9691162109375,297.1830749511719,284.9463806152344,1.0,0.6658962368965149,0.3954764902591705,0.3954764902591705,1.0,1.0,-3.510570526123047,1.048348307609558,2.4622223377227783,0.2567707002162933,0.9317039847373962,0.9317039847373962,0.0,183.0264129638672,160.0,74876.9296875,0.0,3713.418701171875,1.0,278.1499938964844,282.8676147460937,299.745361328125,304.615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36231.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624460101127625,1.0,0.0,0.0,3.793371200561523,3.793396472930908,9.601607189324568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.822265625,0.0,1700.4017333984375,1895.4371337890625,0.0,3051.947265625,0.9375753998756408,1.0,0.0,3.0,1.0,0.0
18021840,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8292945027351379,0.4124645292758941,0.3742983937263489,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9621508717536926,0.6369189620018005,0.604413628578186,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8854832053184509,0.5063439607620239,0.3558898866176605,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8688488006591797,0.4781194031238556,0.4556247889995575,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7040284872055054,0.247442826628685,1.1329283714294434,284.9463806152344,284.95001220703125,303.1400146484375,296.7448425292969,298.9691162109375,297.1830749511719,284.9463806152344,1.0,0.6658962368965149,0.3954764902591705,0.3954764902591705,1.0,1.0,-3.510570526123047,1.048348307609558,2.4622223377227783,0.2567707002162933,0.9317039847373962,0.9317039847373962,0.0,183.0264129638672,160.0,74876.9296875,0.0,3713.418701171875,1.0,278.1499938964844,282.8676147460937,299.745361328125,304.615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36231.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624460101127625,1.0,0.0,0.0,3.793371200561523,3.793396472930908,9.601607189324568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.822265625,0.0,1700.4017333984375,1895.4371337890625,0.0,3051.947265625,0.9375753998756408,1.0,0.0,3.0,1.0,0.0
18021900,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8349919319152832,0.4125027954578399,0.3741181194782257,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.96942937374115,0.6371484398841858,0.6044020056724548,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8927157521247864,0.5072388648986816,0.3563388288021087,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8755251169204712,0.4784810543060303,0.4557394087314605,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7095187306404114,0.2475971132516861,1.1325488090515137,284.946533203125,284.95001220703125,303.1366577148437,296.73590087890625,298.96612548828125,297.1839904785156,284.9465637207031,1.0,0.6630088090896606,0.3949539959430694,0.3949539959430694,1.0,1.0,-3.510560989379883,1.0467966794967651,2.4637644290924072,0.2552351355552673,0.9306653738021852,0.9306653738021852,0.0,177.41697692871094,160.0,74799.890625,0.0,3679.78076171875,1.0,278.1499938964844,282.8679504394531,299.7362976074219,304.6009521484375,293.1499938964844,293.1499938964844,278.1499938964844,36228.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624650239944458,1.0,0.0,0.0,3.7891979217529297,3.7892234325408936,9.58049326982291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.466796875,0.0,1695.3890380859375,1895.4371337890625,0.0,3052.1259765625,0.9366366863250732,1.0,0.0,3.0,1.0,0.0
18021960,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8411666750907898,0.4125492572784424,0.3739418387413025,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9768062829971312,0.6373870372772217,0.6043954491615295,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9004878401756287,0.5081528425216675,0.3567984402179718,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8827557563781738,0.4788487553596496,0.4558561444282532,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7151545882225037,0.2477585524320602,1.1321853399276731,284.9468688964844,284.95001220703125,303.13299560546875,296.7273254394531,298.9636535644531,297.1849670410156,284.9468688964844,1.0,0.6600727438926697,0.3945529162883758,0.3945529162883758,1.0,1.0,-3.5105972290039062,1.0455974340438845,2.4649999141693115,0.2540404498577118,0.9298368096351624,0.9298368096351624,0.0,171.71466064453125,148.0,74730.8671875,0.0,3645.695556640625,1.0,278.1499938964844,282.868408203125,299.7276611328125,304.58721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36217.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624826669692993,1.0,0.0,0.0,3.785329818725586,3.78535532951355,9.5609436812083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.544921875,0.0,1690.6949462890625,1895.4371337890625,0.0,3052.291259765625,0.9357631206512452,1.0,0.0,3.0,1.0,0.0
18022020,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8552474975585938,0.4126645624637604,0.3736025393009186,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9915370941162108,0.6378903388977051,0.6043994426727295,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9188894629478456,0.5100422501564026,0.3577547371387481,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8990017175674438,0.4796001613140106,0.456097275018692,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7269842624664307,0.2481013834476471,1.131512999534607,284.9473571777344,284.95001220703125,303.1247253417969,296.71124267578125,298.9586181640625,297.1871032714844,284.9473876953125,1.0,0.6540904641151428,0.3937506973743438,0.3937506973743438,1.0,1.0,-3.510826110839844,1.0432922840118408,2.467533826828003,0.2517072558403015,0.928393304347992,0.928393304347992,0.0,160.09933471679688,136.0,74605.296875,0.0,3576.639404296875,1.0,278.1499938964844,282.8691101074219,299.7115478515625,304.56201171875,293.1499938964844,293.1499938964844,278.1499938964844,36193.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625280261039734,1.0,0.0,0.0,3.778419494628906,3.778444766998291,9.526066833132064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.25390625,0.0,1682.289794921875,1895.4371337890625,0.0,3052.717041015625,0.9341962933540344,1.0,0.0,3.0,1.0,0.0
18022080,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8552474975585938,0.4126645624637604,0.3736025393009186,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9915370941162108,0.6378903388977051,0.6043994426727295,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9188894629478456,0.5100422501564026,0.3577547371387481,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8990017175674438,0.4796001613140106,0.456097275018692,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7269842624664307,0.2481013834476471,1.131512999534607,284.9473571777344,284.95001220703125,303.1247253417969,296.71124267578125,298.9586181640625,297.1871032714844,284.9473876953125,1.0,0.6540904641151428,0.3937506973743438,0.3937506973743438,1.0,1.0,-3.510826110839844,1.0432922840118408,2.467533826828003,0.2517072558403015,0.928393304347992,0.928393304347992,0.0,160.09933471679688,136.0,74605.296875,0.0,3576.639404296875,1.0,278.1499938964844,282.8691101074219,299.7115478515625,304.56201171875,293.1499938964844,293.1499938964844,278.1499938964844,36193.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625280261039734,1.0,0.0,0.0,3.778419494628906,3.778444766998291,9.526066833132064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.25390625,0.0,1682.289794921875,1895.4371337890625,0.0,3052.717041015625,0.9341962933540344,1.0,0.0,3.0,1.0,0.0
18022140,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8690102696418762,0.4127402901649475,0.3733234405517578,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9990000128746032,0.6389800906181335,0.5956351161003113,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9375863075256348,0.511932373046875,0.3587834239006042,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9152092337608336,0.4803122580051422,0.4563997387886047,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7379987239837646,0.2484157681465149,1.1311588287353516,284.9418029785156,284.95001220703125,303.1151428222656,296.69647216796875,298.9527893066406,297.1896057128906,284.9411926269531,1.0,0.6474008560180664,0.3929485082626343,0.3929485082626343,1.0,1.0,-3.501151323318481,1.0376023054122925,2.4635491371154785,0.2485606074333191,0.9217871427536012,0.9217871427536012,0.0,149.90277099609375,124.0,74325.65625,0.0,3492.1982421875,1.0,278.1499938964844,282.865966796875,299.69598388671875,304.53271484375,293.1499938964844,293.1499938964844,278.1499938964844,36361.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862443208694458,1.0,0.0,0.0,3.76727557182312,3.767300844192505,9.469958968111314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.92578125,0.0,1670.3931884765625,1895.4371337890625,0.0,3051.921142578125,0.9317297339439392,1.0,0.0,3.0,1.0,0.0
18022200,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8690102696418762,0.4127402901649475,0.3733234405517578,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9990000128746032,0.6389800906181335,0.5956351161003113,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9375863075256348,0.511932373046875,0.3587834239006042,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9152092337608336,0.4803122580051422,0.4563997387886047,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7379987239837646,0.2484157681465149,1.1311588287353516,284.9418029785156,284.95001220703125,303.1151428222656,296.69647216796875,298.9527893066406,297.1896057128906,284.9411926269531,1.0,0.6474008560180664,0.3929485082626343,0.3929485082626343,1.0,1.0,-3.501151323318481,1.0376023054122925,2.4635491371154785,0.2485606074333191,0.9217871427536012,0.9217871427536012,0.0,149.90277099609375,124.0,74325.65625,0.0,3492.1982421875,1.0,278.1499938964844,282.865966796875,299.69598388671875,304.53271484375,293.1499938964844,293.1499938964844,278.1499938964844,36361.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862443208694458,1.0,0.0,0.0,3.76727557182312,3.767300844192505,9.469958968111314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.92578125,0.0,1670.3931884765625,1895.4371337890625,0.0,3051.921142578125,0.9317297339439392,1.0,0.0,3.0,1.0,0.0
18022260,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8809426426887512,0.4126758277416229,0.3730163276195526,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.6432031989097595,0.5716158151626587,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9532451033592224,0.5138124823570251,0.3598621487617492,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9301394820213318,0.4808920621871948,0.4566808938980102,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7475429177284241,0.248645007610321,1.1308666467666626,284.9300537109375,284.95001220703125,303.1043701171875,296.6830444335937,298.9478759765625,297.1962280273437,284.92974853515625,1.0,0.6389772891998291,0.3920894861221313,0.3920894861221313,1.0,1.0,-3.47318434715271,1.025561809539795,2.447622537612915,0.2428717315196991,0.9039248824119568,0.9039248824119568,0.0,141.1303253173828,127.0,73585.6953125,0.0,3373.458251953125,1.0,278.1499938964844,282.8641357421875,299.6781005859375,304.4737243652344,293.1499938964844,293.1499938964844,278.1499938964844,37029.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614835739135742,1.0,0.0,0.0,3.7304954528808594,3.730520248413086,9.285948863180238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.1240234375,0.0,1632.4515380859375,1895.4371337890625,0.0,3042.919677734375,0.9239106178283693,1.0,0.0,3.0,1.0,0.0
18022320,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8809426426887512,0.4126758277416229,0.3730163276195526,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.6432031989097595,0.5716158151626587,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9532451033592224,0.5138124823570251,0.3598621487617492,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9301394820213318,0.4808920621871948,0.4566808938980102,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7475429177284241,0.248645007610321,1.1308666467666626,284.9300537109375,284.95001220703125,303.1043701171875,296.6830444335937,298.9478759765625,297.1962280273437,284.92974853515625,1.0,0.6389772891998291,0.3920894861221313,0.3920894861221313,1.0,1.0,-3.47318434715271,1.025561809539795,2.447622537612915,0.2428717315196991,0.9039248824119568,0.9039248824119568,0.0,141.1303253173828,127.0,73585.6953125,0.0,3373.458251953125,1.0,278.1499938964844,282.8641357421875,299.6781005859375,304.4737243652344,293.1499938964844,293.1499938964844,278.1499938964844,37029.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614835739135742,1.0,0.0,0.0,3.7304954528808594,3.730520248413086,9.285948863180238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.1240234375,0.0,1632.4515380859375,1895.4371337890625,0.0,3042.919677734375,0.9239106178283693,1.0,0.0,3.0,1.0,0.0
18022380,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8883629441261292,0.4126824736595154,0.3728360831737518,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.6497107148170471,0.5574852228164673,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9629163146018982,0.5159096121788025,0.3611482977867126,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9395087957382202,0.481522262096405,0.4570825099945068,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7536437511444092,0.2489197105169296,1.1312121152877808,284.93658447265625,284.95001220703125,303.09234619140625,296.6708374023437,298.950439453125,297.2125549316406,284.9368896484375,1.0,0.6347545385360718,0.3912304937839508,0.3912304937839508,1.0,1.0,-3.4583899974823,1.0180226564407349,2.4403672218322754,0.2383321225643158,0.8966664671897888,0.8966664671897888,0.0,136.17210388183594,130.0,72966.890625,0.0,3309.529541015625,1.0,278.1499938964844,282.8760070800781,299.6621398925781,304.410888671875,293.1499938964844,293.1499938964844,278.45001220703125,37012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596480488777161,1.0,0.0,0.0,3.689443588256836,3.6894681453704834,9.0827012400041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.4306640625,0.0,1585.152587890625,1895.4371337890625,0.0,3025.703857421875,0.9148550033569336,1.0,0.0,3.0,1.0,0.0
18022440,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8883629441261292,0.4126824736595154,0.3728360831737518,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.6497107148170471,0.5574852228164673,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9629163146018982,0.5159096121788025,0.3611482977867126,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9395087957382202,0.481522262096405,0.4570825099945068,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7536437511444092,0.2489197105169296,1.1312121152877808,284.93658447265625,284.95001220703125,303.09234619140625,296.6708374023437,298.950439453125,297.2125549316406,284.9368896484375,1.0,0.6347545385360718,0.3912304937839508,0.3912304937839508,1.0,1.0,-3.4583899974823,1.0180226564407349,2.4403672218322754,0.2383321225643158,0.8966664671897888,0.8966664671897888,0.0,136.17210388183594,130.0,72966.890625,0.0,3309.529541015625,1.0,278.1499938964844,282.8760070800781,299.6621398925781,304.410888671875,293.1499938964844,293.1499938964844,278.45001220703125,37012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596480488777161,1.0,0.0,0.0,3.689443588256836,3.6894681453704834,9.0827012400041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.4306640625,0.0,1585.152587890625,1895.4371337890625,0.0,3025.703857421875,0.9148550033569336,1.0,0.0,3.0,1.0,0.0
18022500,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8908762335777283,0.4130029082298279,0.3728987574577331,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.653151273727417,0.5530033707618713,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9662612676620485,0.5172951221466064,0.3619324564933777,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9426685571670532,0.4820921719074249,0.4574179053306579,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7557591199874878,0.2492103278636932,1.1318533420562744,285.0416564941406,284.95001220703125,303.0859069824219,296.6651916503906,298.9549560546875,297.2250061035156,285.0423278808594,1.0,0.6336169838905334,0.3908009827136993,0.3908009827136993,1.0,1.0,-3.455184936523437,1.015674114227295,2.4395108222961426,0.2366198450326919,0.9800491333007812,0.9800491333007812,0.0,134.69070434570312,130.0,72067.9140625,0.0,3293.352294921875,1.0,278.40216064453125,282.9988098144531,299.62921142578125,304.217529296875,293.1499938964844,293.1499938964844,278.45001220703125,33512.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545094728469849,1.0,0.0,0.0,3.7435338497161865,3.743558168411255,9.350972618449304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.3330078125,0.0,1620.6492919921875,1895.4371337890625,0.0,2977.524169921875,0.9259092807769777,1.0,0.0,3.0,1.0,0.0
