time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022560,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8931145668029785,0.4133665263652801,0.3732191920280456,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6564603447914124,0.5494466423988342,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9692012071609496,0.5187352895736694,0.3629208505153656,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9454097151756288,0.4827214777469635,0.457983911037445,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.757645845413208,0.2495601773262024,1.1332026720046997,285.0180053710937,284.95001220703125,303.07916259765625,296.6598205566406,298.9608459472656,297.2378845214844,285.0159606933594,1.0,0.6330605149269104,0.3905912637710571,0.3905912637710571,1.0,1.0,-3.454779624938965,1.0148799419403076,2.439899682998657,0.2358590364456176,0.991511046886444,0.991511046886444,0.0,133.62002563476562,148.0,72230.6484375,0.0,3286.10595703125,1.0,278.4433288574219,282.9774780273437,299.6419982910156,304.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,33129.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535094857215881,1.0,0.0,0.0,3.810045003890991,3.810070037841797,9.686201565273225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.6875,0.0,1696.202392578125,1895.4371337890625,0.0,2968.15185546875,0.9391252994537354,1.0,0.0,3.0,1.0,0.0
18022620,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8867667317390442,0.4128077030181885,0.3731313347816467,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.659964919090271,0.5608643889427185,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9638703465461732,0.5204304456710815,0.3643926382064819,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9385159015655518,0.4829571843147278,0.4585872590541839,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7530333995819092,0.2497190535068512,1.135220646858215,284.9096984863281,284.95001220703125,303.0648498535156,296.64996337890625,298.9598693847656,297.2436218261719,284.9117431640625,1.0,0.6383045315742493,0.3901717960834503,0.3901717960834503,1.0,1.0,-3.4732980728149414,1.0199298858642578,2.453368186950684,0.2364082038402557,0.9000731706619263,0.9000731706619263,0.0,137.83004760742188,166.0,73265.9609375,0.0,3354.264404296875,1.0,278.1562805175781,282.8464050292969,299.6676330566406,304.453369140625,293.1499938964844,293.1499938964844,278.45001220703125,37819.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603165149688721,1.0,0.0,0.0,3.731957912445069,3.731983184814453,9.293231642004683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.7353515625,0.0,1640.1961669921875,1895.4371337890625,0.0,3031.9736328125,0.9251171946525574,1.0,0.0,3.0,1.0,0.0
18022680,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8867667317390442,0.4128077030181885,0.3731313347816467,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.659964919090271,0.5608643889427185,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9638703465461732,0.5204304456710815,0.3643926382064819,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9385159015655518,0.4829571843147278,0.4585872590541839,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7530333995819092,0.2497190535068512,1.135220646858215,284.9096984863281,284.95001220703125,303.0648498535156,296.64996337890625,298.9598693847656,297.2436218261719,284.9117431640625,1.0,0.6383045315742493,0.3901717960834503,0.3901717960834503,1.0,1.0,-3.4732980728149414,1.0199298858642578,2.453368186950684,0.2364082038402557,0.9000731706619263,0.9000731706619263,0.0,137.83004760742188,166.0,73265.9609375,0.0,3354.264404296875,1.0,278.1562805175781,282.8464050292969,299.6676330566406,304.453369140625,293.1499938964844,293.1499938964844,278.45001220703125,37819.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603165149688721,1.0,0.0,0.0,3.731957912445069,3.731983184814453,9.293231642004683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.7353515625,0.0,1640.1961669921875,1895.4371337890625,0.0,3031.9736328125,0.9251171946525574,1.0,0.0,3.0,1.0,0.0
18022740,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8750367760658264,0.4134110510349273,0.3736262917518616,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6606028079986572,0.5840087532997131,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9519915580749512,0.5232869386672974,0.3663372993469238,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9247207641601562,0.4840661287307739,0.4596375823020935,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7440417408943176,0.2502737045288086,1.1383785009384155,285.0379638671875,284.95001220703125,303.0494079589844,296.64117431640625,298.9550170898437,297.242431640625,285.0380859375,1.0,0.6479201316833496,0.3897523283958435,0.3897523283958435,1.0,1.0,-3.509112596511841,1.0307927131652832,2.4783198833465576,0.2390360087156295,1.0,1.0,0.0,146.5423126220703,169.0,73127.0546875,0.0,3491.384521484375,1.0,278.44384765625,282.9830322265625,299.63336181640625,304.3302001953125,293.1499938964844,293.1499938964844,278.1499938964844,33380.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855665922164917,1.0,0.0,0.0,3.8503260612487793,3.850351572036743,9.892095249597332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.3828125,0.0,1746.996337890625,1895.4371337890625,0.0,2988.364501953125,0.9482423067092896,1.0,0.0,3.0,1.0,0.0
18022800,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8750367760658264,0.4134110510349273,0.3736262917518616,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6606028079986572,0.5840087532997131,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9519915580749512,0.5232869386672974,0.3663372993469238,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9247207641601562,0.4840661287307739,0.4596375823020935,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7440417408943176,0.2502737045288086,1.1383785009384155,285.0379638671875,284.95001220703125,303.0494079589844,296.64117431640625,298.9550170898437,297.242431640625,285.0380859375,1.0,0.6479201316833496,0.3897523283958435,0.3897523283958435,1.0,1.0,-3.509112596511841,1.0307927131652832,2.4783198833465576,0.2390360087156295,1.0,1.0,0.0,146.5423126220703,169.0,73127.0546875,0.0,3491.384521484375,1.0,278.44384765625,282.9830322265625,299.63336181640625,304.3302001953125,293.1499938964844,293.1499938964844,278.1499938964844,33380.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855665922164917,1.0,0.0,0.0,3.8503260612487793,3.850351572036743,9.892095249597332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.3828125,0.0,1746.996337890625,1895.4371337890625,0.0,2988.364501953125,0.9482423067092896,1.0,0.0,3.0,1.0,0.0
18022860,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8656740188598633,0.4128208458423614,0.373668372631073,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6577509045600891,0.6030873656272888,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9422043561935424,0.5250267386436462,0.3679676651954651,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9138887524604796,0.4842595756053924,0.4603554010391235,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7370103001594543,0.2502647042274475,1.140377163887024,284.913330078125,284.95001220703125,303.0328674316406,296.6334533691406,298.9314880371094,297.2217102050781,284.9149780273437,1.0,0.6552165746688843,0.388504296541214,0.388504296541214,1.0,1.0,-3.5373663902282715,1.0366228818893433,2.5007433891296387,0.2388757765293121,0.9262020587921144,0.9262020587921144,0.0,153.9239044189453,172.0,74615.984375,0.0,3604.46826171875,1.0,278.1558532714844,282.8308410644531,299.6600646972656,304.5315246582031,293.1499938964844,293.1499938964844,278.1499938964844,37090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641864061355591,1.0,0.0,0.0,3.813356876373291,3.813382625579834,9.703047680886812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4921875,0.0,1731.1451416015625,1895.4371337890625,0.0,3068.273193359375,0.9427114129066468,1.0,0.0,3.0,1.0,0.0
18022920,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8656740188598633,0.4128208458423614,0.373668372631073,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6577509045600891,0.6030873656272888,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9422043561935424,0.5250267386436462,0.3679676651954651,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9138887524604796,0.4842595756053924,0.4603554010391235,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7370103001594543,0.2502647042274475,1.140377163887024,284.913330078125,284.95001220703125,303.0328674316406,296.6334533691406,298.9314880371094,297.2217102050781,284.9149780273437,1.0,0.6552165746688843,0.388504296541214,0.388504296541214,1.0,1.0,-3.5373663902282715,1.0366228818893433,2.5007433891296387,0.2388757765293121,0.9262020587921144,0.9262020587921144,0.0,153.9239044189453,172.0,74615.984375,0.0,3604.46826171875,1.0,278.1558532714844,282.8308410644531,299.6600646972656,304.5315246582031,293.1499938964844,293.1499938964844,278.1499938964844,37090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641864061355591,1.0,0.0,0.0,3.813356876373291,3.813382625579834,9.703047680886812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4921875,0.0,1731.1451416015625,1895.4371337890625,0.0,3068.273193359375,0.9427114129066468,1.0,0.0,3.0,1.0,0.0
18022980,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8582368493080139,0.4125487804412842,0.3734655082225799,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.6542425155639648,0.6182610988616943,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9344267845153807,0.5270920395851135,0.3694287538528442,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9056302309036256,0.4846043586730957,0.4607656896114349,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7313385009765625,0.2502403259277344,1.140987992286682,284.9437866210937,284.95001220703125,303.0152587890625,296.6266784667969,298.9109802246094,297.2066955566406,284.9446105957031,1.0,0.6609857678413391,0.3872562944889068,0.3872562944889068,1.0,1.0,-3.557868003845215,1.039722561836243,2.5181453227996826,0.2374782115221023,0.9337626695632936,0.9337626695632936,0.0,159.9816131591797,175.0,74815.171875,0.0,3692.3857421875,1.0,278.1500244140625,282.8545837402344,299.6332397460937,304.4907531738281,293.1499938964844,293.1499938964844,278.1499938964844,36324.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649400472640991,1.0,0.0,0.0,3.7999093532562256,3.7999348640441895,9.63473439696827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.4248046875,0.0,1708.9571533203125,1895.4371337890625,0.0,3075.34326171875,0.9392179846763612,1.0,0.0,3.0,1.0,0.0
18023040,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8582368493080139,0.4125487804412842,0.3734655082225799,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.6542425155639648,0.6182610988616943,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9344267845153807,0.5270920395851135,0.3694287538528442,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9056302309036256,0.4846043586730957,0.4607656896114349,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7313385009765625,0.2502403259277344,1.140987992286682,284.9437866210937,284.95001220703125,303.0152587890625,296.6266784667969,298.9109802246094,297.2066955566406,284.9446105957031,1.0,0.6609857678413391,0.3872562944889068,0.3872562944889068,1.0,1.0,-3.557868003845215,1.039722561836243,2.5181453227996826,0.2374782115221023,0.9337626695632936,0.9337626695632936,0.0,159.9816131591797,175.0,74815.171875,0.0,3692.3857421875,1.0,278.1500244140625,282.8545837402344,299.6332397460937,304.4907531738281,293.1499938964844,293.1499938964844,278.1499938964844,36324.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649400472640991,1.0,0.0,0.0,3.7999093532562256,3.7999348640441895,9.63473439696827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.4248046875,0.0,1708.9571533203125,1895.4371337890625,0.0,3075.34326171875,0.9392179846763612,1.0,0.0,3.0,1.0,0.0
18023100,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8540003895759583,0.4124937951564789,0.3735292851924896,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9965163469314576,0.6527180075645447,0.6191248893737793,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9297217130661012,0.5282137989997864,0.3702901601791382,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9010560512542723,0.4848445653915405,0.4611087739467621,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7280291318893433,0.2502656877040863,1.1416743993759155,284.9487609863281,284.95001220703125,303.0060729980469,296.6236572265625,298.9028015136719,297.2029113769531,284.9488525390625,1.0,0.6631677150726318,0.3866322934627533,0.3866322934627533,1.0,1.0,-3.5619139671325684,1.0391695499420166,2.522744417190552,0.2362590432167053,0.9363782405853271,0.9363782405853271,0.0,163.37030029296875,175.0,74872.7890625,0.0,3722.41845703125,1.0,278.1500244140625,282.85797119140625,299.6282043457031,304.4890441894531,293.1499938964844,293.1499938964844,278.1499938964844,36094.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652495741844177,1.0,0.0,0.0,3.800913572311402,3.800939083099365,9.639827567298198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.849609375,0.0,1708.3739013671875,1895.4371337890625,0.0,3078.24658203125,0.9392330646514891,1.0,0.0,3.0,1.0,0.0
18023160,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8499743938446045,0.4124138355255127,0.3735836148262024,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9924255609512328,0.6517884731292725,0.6181387901306152,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9252303838729858,0.5293203592300415,0.3711505830287933,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8967276215553284,0.4850699007511139,0.461448460817337,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7248499989509583,0.2502818703651428,1.1423468589782717,284.9488220214844,284.95001220703125,302.9966125488281,296.620849609375,298.8957824707031,297.2010498046875,284.9488525390625,1.0,0.6649030447006226,0.3860308825969696,0.3860308825969696,1.0,1.0,-3.5629093647003174,1.0376688241958618,2.525240421295166,0.2345426231622696,0.9360334277153016,0.9360334277153016,0.0,166.57763671875,178.0,74863.3203125,0.0,3744.58154296875,1.0,278.1499938964844,282.8583679199219,299.6241760253906,304.4855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654887080192566,1.0,0.0,0.0,3.800145149230957,3.800170660018921,9.6359303825011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.1533203125,0.0,1707.259521484375,1895.4371337890625,0.0,3080.489990234375,0.9389986395835876,1.0,0.0,3.0,1.0,0.0
18023220,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8440676331520081,0.4122401177883148,0.3736151158809662,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9862191081047058,0.6509290337562561,0.6172317862510681,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9190148711204528,0.5315439105033875,0.3728290796279907,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8904198408126831,0.4855168759822845,0.4620608687400818,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7201244235038757,0.2503218352794647,1.1434273719787598,284.9493103027344,284.95001220703125,302.9769897460937,296.61590576171875,298.88348388671875,297.1998596191406,284.9493408203125,1.0,0.6678105592727661,0.3848280906677246,0.3848280906677246,1.0,1.0,-3.565910577774048,1.035006761550903,2.530904054641724,0.2311968654394149,0.9357938766479492,0.9357938766479492,0.0,171.5818328857422,181.0,74837.6171875,0.0,3782.618408203125,1.0,278.1499938964844,282.8591003417969,299.6174621582031,304.47705078125,293.1499938964844,293.1499938964844,278.1499938964844,36052.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657242655754089,1.0,0.0,0.0,3.798253536224365,3.798279047012329,9.626339760870906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.986328125,0.0,1704.85791015625,1895.4371337890625,0.0,3082.699951171875,0.9385603070259094,1.0,0.0,3.0,1.0,0.0
18023280,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8440676331520081,0.4122401177883148,0.3736151158809662,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9862191081047058,0.6509290337562561,0.6172317862510681,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9190148711204528,0.5315439105033875,0.3728290796279907,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8904198408126831,0.4855168759822845,0.4620608687400818,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7201244235038757,0.2503218352794647,1.1434273719787598,284.9493103027344,284.95001220703125,302.9769897460937,296.61590576171875,298.88348388671875,297.1998596191406,284.9493408203125,1.0,0.6678105592727661,0.3848280906677246,0.3848280906677246,1.0,1.0,-3.565910577774048,1.035006761550903,2.530904054641724,0.2311968654394149,0.9357938766479492,0.9357938766479492,0.0,171.5818328857422,181.0,74837.6171875,0.0,3782.618408203125,1.0,278.1499938964844,282.8591003417969,299.6174621582031,304.47705078125,293.1499938964844,293.1499938964844,278.1499938964844,36052.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657242655754089,1.0,0.0,0.0,3.798253536224365,3.798279047012329,9.626339760870906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.986328125,0.0,1704.85791015625,1895.4371337890625,0.0,3082.699951171875,0.9385603070259094,1.0,0.0,3.0,1.0,0.0
18023340,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8396064043045044,0.4120588004589081,0.3735992014408111,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9814134240150452,0.6506571769714355,0.6170080900192261,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9147064089775084,0.5337874889373779,0.3744905591011047,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8857070207595825,0.4859560430049896,0.4626263976097107,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7164819240570068,0.2503692507743835,1.1443531513214111,284.94952392578125,284.95001220703125,302.95635986328125,296.6117553710937,298.87176513671875,297.1998291015625,284.9495544433594,1.0,0.6702969074249268,0.3836252689361572,0.3836252689361572,1.0,1.0,-3.5694146156311035,1.0324996709823608,2.536915063858032,0.2278995364904403,0.9355926513671876,0.9355926513671876,0.0,175.60704040527344,184.0,74812.875,0.0,3816.022705078125,1.0,278.1499938964844,282.8593139648437,299.6124267578125,304.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36040.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658117055892944,1.0,0.0,0.0,3.796852827072144,3.7968783378601074,9.619241154723568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.501953125,0.0,1703.0826416015625,1895.4371337890625,0.0,3083.520263671875,0.9382365942001344,1.0,0.0,3.0,1.0,0.0
18023400,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8396064043045044,0.4120588004589081,0.3735992014408111,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9814134240150452,0.6506571769714355,0.6170080900192261,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9147064089775084,0.5337874889373779,0.3744905591011047,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8857070207595825,0.4859560430049896,0.4626263976097107,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7164819240570068,0.2503692507743835,1.1443531513214111,284.94952392578125,284.95001220703125,302.95635986328125,296.6117553710937,298.87176513671875,297.1998291015625,284.9495544433594,1.0,0.6702969074249268,0.3836252689361572,0.3836252689361572,1.0,1.0,-3.5694146156311035,1.0324996709823608,2.536915063858032,0.2278995364904403,0.9355926513671876,0.9355926513671876,0.0,175.60704040527344,184.0,74812.875,0.0,3816.022705078125,1.0,278.1499938964844,282.8593139648437,299.6124267578125,304.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36040.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658117055892944,1.0,0.0,0.0,3.796852827072144,3.7968783378601074,9.619241154723568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.501953125,0.0,1703.0826416015625,1895.4371337890625,0.0,3083.520263671875,0.9382365942001344,1.0,0.0,3.0,1.0,0.0
18023460,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8358544111251831,0.4118728041648865,0.3735602796077728,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9772732257843018,0.650603175163269,0.6170409917831421,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.911354959011078,0.5360515117645264,0.3761518001556396,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8817800283432007,0.4863849282264709,0.4631634354591369,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7133458256721497,0.2504214942455292,1.1452120542526243,284.9500427246094,284.95001220703125,302.934814453125,296.6083679199219,298.8619689941406,297.2001953125,284.9500732421875,1.0,0.6725655794143677,0.3828268647193908,0.3828268647193908,1.0,1.0,-3.5730855464935303,1.0312350988388062,2.5418503284454346,0.2258074879646301,0.9359193444252014,0.9359193444252014,0.0,179.1556854248047,187.0,74810.90625,0.0,3846.99609375,1.0,278.1499938964844,282.859619140625,299.6087951660156,304.4654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36015.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658723831176758,1.0,0.0,0.0,3.796490669250488,3.796516180038452,9.61740624916274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.05859375,0.0,1702.4552001953125,1895.4371337890625,0.0,3084.089599609375,0.938141405582428,1.0,0.0,3.0,1.0,0.0
18023520,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8358544111251831,0.4118728041648865,0.3735602796077728,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9772732257843018,0.650603175163269,0.6170409917831421,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.911354959011078,0.5360515117645264,0.3761518001556396,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8817800283432007,0.4863849282264709,0.4631634354591369,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7133458256721497,0.2504214942455292,1.1452120542526243,284.9500427246094,284.95001220703125,302.934814453125,296.6083679199219,298.8619689941406,297.2001953125,284.9500732421875,1.0,0.6725655794143677,0.3828268647193908,0.3828268647193908,1.0,1.0,-3.5730855464935303,1.0312350988388062,2.5418503284454346,0.2258074879646301,0.9359193444252014,0.9359193444252014,0.0,179.1556854248047,187.0,74810.90625,0.0,3846.99609375,1.0,278.1499938964844,282.859619140625,299.6087951660156,304.4654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36015.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658723831176758,1.0,0.0,0.0,3.796490669250488,3.796516180038452,9.61740624916274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.05859375,0.0,1702.4552001953125,1895.4371337890625,0.0,3084.089599609375,0.938141405582428,1.0,0.0,3.0,1.0,0.0
18023580,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8324907422065735,0.4116775393486023,0.3735045194625854,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9734619855880736,0.6506235003471375,0.6171652674674988,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9085464477539062,0.5383333563804626,0.377818614244461,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8782857656478882,0.486797571182251,0.4636764228343963,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7104576826095581,0.250473290681839,1.1460275650024414,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.85211181640625,297.2006225585937,284.95025634765625,1.0,0.6747093796730042,0.3820284605026245,0.3820284605026245,1.0,1.0,-3.5767712593078613,1.0300079584121704,2.5467634201049805,0.2237490713596344,0.9362152218818665,0.9362152218818665,0.0,182.4553985595703,190.0,74815.1796875,0.0,3876.549072265625,1.0,278.1499938964844,282.8595886230469,299.6060791015625,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659371137619019,1.0,0.0,0.0,3.7967584133148193,3.796783924102783,9.61876253313676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.970703125,0.0,1702.6517333984375,1895.4371337890625,0.0,3084.697021484375,0.9381899237632751,1.0,0.0,3.0,1.0,0.0
18023640,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8324907422065735,0.4116775393486023,0.3735045194625854,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9734619855880736,0.6506235003471375,0.6171652674674988,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9085464477539062,0.5383333563804626,0.377818614244461,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8782857656478882,0.486797571182251,0.4636764228343963,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7104576826095581,0.250473290681839,1.1460275650024414,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.85211181640625,297.2006225585937,284.95025634765625,1.0,0.6747093796730042,0.3820284605026245,0.3820284605026245,1.0,1.0,-3.5767712593078613,1.0300079584121704,2.5467634201049805,0.2237490713596344,0.9362152218818665,0.9362152218818665,0.0,182.4553985595703,190.0,74815.1796875,0.0,3876.549072265625,1.0,278.1499938964844,282.8595886230469,299.6060791015625,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659371137619019,1.0,0.0,0.0,3.7967584133148193,3.796783924102783,9.61876253313676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.970703125,0.0,1702.6517333984375,1895.4371337890625,0.0,3084.697021484375,0.9381899237632751,1.0,0.0,3.0,1.0,0.0
18023700,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8308887481689453,0.4115763306617737,0.3734720945358276,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9716063141822816,0.6506394147872925,0.6172357201576233,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9072608947753906,0.5394792556762695,0.3786543309688568,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8766286969184875,0.4869980812072754,0.4639261066913605,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7090498208999634,0.2504980266094208,1.146423578262329,284.9502868652344,284.95001220703125,302.9007568359375,296.6045837402344,298.8471069335937,297.20086669921875,284.9502868652344,1.0,0.6757569909095764,0.3816292583942413,0.3816292583942413,1.0,1.0,-3.578598737716675,1.0293867588043213,2.549211978912353,0.2227151542901992,0.9363335967063904,0.9363335967063904,0.0,184.0636444091797,190.0,74817.9609375,0.0,3891.053955078125,1.0,278.1499938964844,282.8595275878906,299.6049499511719,304.4615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35994.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659642934799194,1.0,0.0,0.0,3.796955823898315,3.7969810962677,9.61976297730871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.0849609375,0.0,1702.85009765625,1895.4371337890625,0.0,3084.951904296875,0.9382304549217224,1.0,0.0,3.0,1.0,0.0
18023760,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8293299674987793,0.4114725589752197,0.373436689376831,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.969776213169098,0.6506561040878296,0.6173082590103149,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.906042754650116,0.5406282544136047,0.3794916868209839,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8750216364860535,0.4871945381164551,0.4641712009906769,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7076599597930908,0.2505216598510742,1.146811604499817,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8419189453125,297.2010803222656,284.9502868652344,1.0,0.6767911314964294,0.3812032341957092,0.3812032341957092,1.0,1.0,-3.5804123878479004,1.028681755065918,2.5517306327819824,0.221600130200386,0.936403751373291,0.936403751373291,0.0,185.6500396728516,193.0,74819.8828125,0.0,3905.404541015625,1.0,278.1499938964844,282.85943603515625,299.6039733886719,304.4606018066406,293.1499938964844,293.1499938964844,278.1499938964844,35992.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659876585006714,1.0,0.0,0.0,3.7971367835998535,3.7971622943878174,9.620680430089124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.107421875,0.0,1703.0496826171875,1895.4371337890625,0.0,3085.170654296875,0.9382688403129578,1.0,0.0,3.0,1.0,0.0
18023820,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8263224363327026,0.4112545847892761,0.3733545839786529,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.966178059577942,0.6506795883178711,0.6174467206001282,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9037908911705016,0.5429399609565735,0.3811741769313812,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8719378709793091,0.4875703454017639,0.4646433293819427,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7049704790115356,0.2505636215209961,1.1475549936294556,284.9501953125,284.95001220703125,302.86474609375,296.6021728515625,298.8312683105469,297.20147705078125,284.9501953125,1.0,0.6788188219070435,0.3803512156009674,0.3803512156009674,1.0,1.0,-3.583967685699463,1.0272328853607178,2.556734800338745,0.2193451970815658,0.9364764094352722,0.9364764094352722,0.0,188.76502990722656,196.0,74823.234375,0.0,3933.60791015625,1.0,278.1499938964844,282.8592834472656,299.6025085449219,304.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660301566123962,1.0,0.0,0.0,3.797430038452149,3.797455310821533,9.622165180189768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.2001953125,0.0,1703.39892578125,1895.4371337890625,0.0,3085.56982421875,0.9383338093757628,1.0,0.0,3.0,1.0,0.0
18023880,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8263224363327026,0.4112545847892761,0.3733545839786529,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.966178059577942,0.6506795883178711,0.6174467206001282,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9037908911705016,0.5429399609565735,0.3811741769313812,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8719378709793091,0.4875703454017639,0.4646433293819427,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7049704790115356,0.2505636215209961,1.1475549936294556,284.9501953125,284.95001220703125,302.86474609375,296.6021728515625,298.8312683105469,297.20147705078125,284.9501953125,1.0,0.6788188219070435,0.3803512156009674,0.3803512156009674,1.0,1.0,-3.583967685699463,1.0272328853607178,2.556734800338745,0.2193451970815658,0.9364764094352722,0.9364764094352722,0.0,188.76502990722656,196.0,74823.234375,0.0,3933.60791015625,1.0,278.1499938964844,282.8592834472656,299.6025085449219,304.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660301566123962,1.0,0.0,0.0,3.797430038452149,3.797455310821533,9.622165180189768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.2001953125,0.0,1703.39892578125,1895.4371337890625,0.0,3085.56982421875,0.9383338093757628,1.0,0.0,3.0,1.0,0.0
18023940,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.823406994342804,0.4110278189182281,0.3732635974884033,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9626081585884094,0.6506891250610352,0.6175733208656311,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9017066955566406,0.5452638268470764,0.3828642070293426,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8689733147621155,0.487931489944458,0.4651007354259491,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7023637294769287,0.250600516796112,1.148271918296814,284.9501342773437,284.95001220703125,302.8396911621094,296.60125732421875,298.8204345703125,297.2018127441406,284.9501342773437,1.0,0.6808186173439026,0.3794991970062256,0.3794991970062256,1.0,1.0,-3.5874557495117188,1.0257540941238403,2.561701536178589,0.21707384288311,0.9365149140357972,0.9365149140357972,0.0,191.8509216308593,199.0,74826.21875,0.0,3961.514892578125,1.0,278.1499938964844,282.85919189453125,299.6015014648437,304.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660485148429871,1.0,0.0,0.0,3.7976574897766113,3.797683000564575,9.623319101592642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.35546875,0.0,1703.6810302734375,1895.4371337890625,0.0,3085.741455078125,0.9383854269981384,1.0,0.0,3.0,1.0,0.0
18024000,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.823406994342804,0.4110278189182281,0.3732635974884033,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9626081585884094,0.6506891250610352,0.6175733208656311,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9017066955566406,0.5452638268470764,0.3828642070293426,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8689733147621155,0.487931489944458,0.4651007354259491,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7023637294769287,0.250600516796112,1.148271918296814,284.9501342773437,284.95001220703125,302.8396911621094,296.60125732421875,298.8204345703125,297.2018127441406,284.9501342773437,1.0,0.6808186173439026,0.3794991970062256,0.3794991970062256,1.0,1.0,-3.5874557495117188,1.0257540941238403,2.561701536178589,0.21707384288311,0.9365149140357972,0.9365149140357972,0.0,191.8509216308593,199.0,74826.21875,0.0,3961.514892578125,1.0,278.1499938964844,282.85919189453125,299.6015014648437,304.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,35993.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660485148429871,1.0,0.0,0.0,3.7976574897766113,3.797683000564575,9.623319101592642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.35546875,0.0,1703.6810302734375,1895.4371337890625,0.0,3085.741455078125,0.9383854269981384,1.0,0.0,3.0,1.0,0.0
18024060,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8205639123916626,0.4107893407344818,0.3731614053249359,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9590592980384828,0.6506741046905518,0.6176775693893433,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8997337818145752,0.5476035475730896,0.3845645785331726,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8661126494407654,0.4882729649543762,0.465538889169693,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6998295187950134,0.2506302297115326,1.1489533185958862,284.9500732421875,284.95001220703125,302.8138427734375,296.600830078125,298.80926513671875,297.2021179199219,284.9500732421875,1.0,0.6827903985977173,0.3786294162273407,0.3786294162273407,1.0,1.0,-3.590851306915283,1.0241845846176147,2.566666603088379,0.2147296071052551,0.9364991784095764,0.9364991784095764,0.0,194.91217041015625,202.0,74827.796875,0.0,3989.082763671875,1.0,278.1499938964844,282.8591613769531,299.6009826660156,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660536408424377,1.0,0.0,0.0,3.797753810882568,3.797779321670532,9.623806818126468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.44921875,0.0,1703.81591796875,1895.4371337890625,0.0,3085.789794921875,0.9384084939956664,1.0,0.0,3.0,1.0,0.0
18024120,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8205639123916626,0.4107893407344818,0.3731614053249359,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9590592980384828,0.6506741046905518,0.6176775693893433,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8997337818145752,0.5476035475730896,0.3845645785331726,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8661126494407654,0.4882729649543762,0.465538889169693,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6998295187950134,0.2506302297115326,1.1489533185958862,284.9500732421875,284.95001220703125,302.8138427734375,296.600830078125,298.80926513671875,297.2021179199219,284.9500732421875,1.0,0.6827903985977173,0.3786294162273407,0.3786294162273407,1.0,1.0,-3.590851306915283,1.0241845846176147,2.566666603088379,0.2147296071052551,0.9364991784095764,0.9364991784095764,0.0,194.91217041015625,202.0,74827.796875,0.0,3989.082763671875,1.0,278.1499938964844,282.8591613769531,299.6009826660156,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660536408424377,1.0,0.0,0.0,3.797753810882568,3.797779321670532,9.623806818126468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.44921875,0.0,1703.81591796875,1895.4371337890625,0.0,3085.789794921875,0.9384084939956664,1.0,0.0,3.0,1.0,0.0
18024180,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8177707195281982,0.4105412364006042,0.3730504512786865,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9555217623710632,0.6506378650665283,0.6177623867988586,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.897844135761261,0.5499560832977295,0.3862735033035278,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8633394837379456,0.488598883152008,0.4659622013568878,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6973552107810974,0.2506541013717651,1.14960777759552,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7978820800781,297.202392578125,284.95001220703125,1.0,0.6847427487373352,0.3777596056461334,0.3777596056461334,1.0,1.0,-3.5941717624664307,1.0225814580917358,2.5715904235839844,0.2123666703701019,0.9364601969718932,0.9364601969718932,0.0,197.9629669189453,205.0,74828.6875,0.0,4016.44287109375,1.0,278.1499938964844,282.85919189453125,299.60089111328125,304.4575500488281,293.1499938964844,293.1499938964844,278.1499938964844,35998.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660404086112976,1.0,0.0,0.0,3.7977607250213614,3.797786235809326,9.623842061046162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.544921875,0.0,1703.84423828125,1895.4371337890625,0.0,3085.66552734375,0.9384116530418396,1.0,0.0,3.0,1.0,0.0
18024240,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8177707195281982,0.4105412364006042,0.3730504512786865,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9555217623710632,0.6506378650665283,0.6177623867988586,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.897844135761261,0.5499560832977295,0.3862735033035278,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8633394837379456,0.488598883152008,0.4659622013568878,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6973552107810974,0.2506541013717651,1.14960777759552,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7978820800781,297.202392578125,284.95001220703125,1.0,0.6847427487373352,0.3777596056461334,0.3777596056461334,1.0,1.0,-3.5941717624664307,1.0225814580917358,2.5715904235839844,0.2123666703701019,0.9364601969718932,0.9364601969718932,0.0,197.9629669189453,205.0,74828.6875,0.0,4016.44287109375,1.0,278.1499938964844,282.85919189453125,299.60089111328125,304.4575500488281,293.1499938964844,293.1499938964844,278.1499938964844,35998.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660404086112976,1.0,0.0,0.0,3.7977607250213614,3.797786235809326,9.623842061046162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.544921875,0.0,1703.84423828125,1895.4371337890625,0.0,3085.66552734375,0.9384116530418396,1.0,0.0,3.0,1.0,0.0
18024300,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8163877725601196,0.4104139804840088,0.3729921281337738,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9537568092346193,0.6506125926971436,0.6177981495857239,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8969268798828125,0.5511364936828613,0.3871307969093323,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8619828820228577,0.4887568056583404,0.4661691188812256,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6961385607719421,0.2506641447544098,1.1499264240264893,284.9499816894531,284.95001220703125,302.7736511230469,296.6009521484375,298.7921142578125,297.2025146484375,284.9499816894531,1.0,0.6857131123542786,0.3773247301578522,0.3773247301578522,1.0,1.0,-3.5958075523376465,1.0217691659927368,2.574038505554199,0.2111792862415313,0.9364343881607056,0.9364343881607056,0.0,199.48663330078125,205.0,74828.9296875,0.0,4030.0673828125,1.0,278.1499938964844,282.8592529296875,299.6009216308594,304.45758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660266399383545,1.0,0.0,0.0,3.7977371215820312,3.797762632369995,9.623721552998177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.5947265625,0.0,1703.82568359375,1895.4371337890625,0.0,3085.53662109375,0.9384071230888368,1.0,0.0,3.0,1.0,0.0
18024360,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8150127530097961,0.4102846086025238,0.3729318082332611,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9519961476325988,0.6505820751190186,0.6178290247917175,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8960285782814026,0.552320122718811,0.3879902064800262,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8606464266777039,0.4889111816883087,0.4663725793361664,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6949360370635986,0.2506729364395141,1.1502389907836914,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,298.7864990234375,297.20263671875,284.95001220703125,1.0,0.6866793632507324,0.3769302666187286,0.3769302666187286,1.0,1.0,-3.597426652908325,1.0210676193237305,2.5763590335845947,0.2101054787635803,0.936453640460968,0.936453640460968,0.0,201.0082397460937,208.0,74830.9765625,0.0,4043.64599609375,1.0,278.1499938964844,282.8593444824219,299.6011047363281,304.457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660132884979248,1.0,0.0,0.0,3.797757625579834,3.797783136367798,9.62382614488888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.9599609375,0.0,1703.8475341796875,1895.4371337890625,0.0,3085.411376953125,0.9384119510650636,1.0,0.0,3.0,1.0,0.0
