time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024420,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8122780919075012,0.4100152552127838,0.372801661491394,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9484844207763672,0.650495707988739,0.6178673505783081,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8942891359329224,0.5547006726264954,0.3897182643413543,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8580279350280762,0.4892031252384186,0.4667637050151825,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.69256991147995,0.2506842613220215,1.1508358716964722,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.7750549316406,297.2028503417969,284.9500427246094,1.0,0.6885953545570374,0.3761413395404815,0.3761413395404815,1.0,1.0,-3.6005847454071045,1.019648551940918,2.5809361934661865,0.2079578340053558,0.936484694480896,0.936484694480896,0.0,204.04449462890625,211.0,74835.453125,0.0,4070.58447265625,1.0,278.1499938964844,282.8595275878906,299.6017761230469,304.4586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659895062446594,1.0,0.0,0.0,3.7978222370147705,3.7978477478027344,9.624154699849896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.88671875,0.0,1703.9188232421875,1895.4371337890625,0.0,3085.188232421875,0.93842613697052,1.0,0.0,3.0,1.0,0.0
18024480,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8122780919075012,0.4100152552127838,0.372801661491394,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9484844207763672,0.650495707988739,0.6178673505783081,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8942891359329224,0.5547006726264954,0.3897182643413543,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8580279350280762,0.4892031252384186,0.4667637050151825,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.69256991147995,0.2506842613220215,1.1508358716964722,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.7750549316406,297.2028503417969,284.9500427246094,1.0,0.6885953545570374,0.3761413395404815,0.3761413395404815,1.0,1.0,-3.6005847454071045,1.019648551940918,2.5809361934661865,0.2079578340053558,0.936484694480896,0.936484694480896,0.0,204.04449462890625,211.0,74835.453125,0.0,4070.58447265625,1.0,278.1499938964844,282.8595275878906,299.6017761230469,304.4586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659895062446594,1.0,0.0,0.0,3.7978222370147705,3.7978477478027344,9.624154699849896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.88671875,0.0,1703.9188232421875,1895.4371337890625,0.0,3085.188232421875,0.93842613697052,1.0,0.0,3.0,1.0,0.0
18024540,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.809550404548645,0.4097332656383514,0.372660368680954,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9449851512908936,0.6503785848617554,0.6178772449493408,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8926157355308533,0.5570958256721497,0.3914565145969391,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8554756045341492,0.4894751608371734,0.4671362936496734,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6902510523796082,0.2506883442401886,1.151400804519653,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.76348876953125,297.2030334472656,284.95001220703125,1.0,0.6904929876327515,0.3753524124622345,0.3753524124622345,1.0,1.0,-3.603646039962769,1.0181924104690552,2.585453748703003,0.2057926803827285,0.9364725947380066,0.9364725947380066,0.0,207.0774078369141,214.0,74839.0,0.0,4097.29443359375,1.0,278.1499938964844,282.8597412109375,299.6026611328125,304.459716796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659593462944031,1.0,0.0,0.0,3.7978262901306152,3.797851800918579,9.624174026612309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.7392578125,0.0,1703.928466796875,1895.4371337890625,0.0,3084.905517578125,0.938427209854126,1.0,0.0,3.0,1.0,0.0
18024600,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.809550404548645,0.4097332656383514,0.372660368680954,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9449851512908936,0.6503785848617554,0.6178772449493408,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8926157355308533,0.5570958256721497,0.3914565145969391,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8554756045341492,0.4894751608371734,0.4671362936496734,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6902510523796082,0.2506883442401886,1.151400804519653,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.76348876953125,297.2030334472656,284.95001220703125,1.0,0.6904929876327515,0.3753524124622345,0.3753524124622345,1.0,1.0,-3.603646039962769,1.0181924104690552,2.585453748703003,0.2057926803827285,0.9364725947380066,0.9364725947380066,0.0,207.0774078369141,214.0,74839.0,0.0,4097.29443359375,1.0,278.1499938964844,282.8597412109375,299.6026611328125,304.459716796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659593462944031,1.0,0.0,0.0,3.7978262901306152,3.797851800918579,9.624174026612309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.7392578125,0.0,1703.928466796875,1895.4371337890625,0.0,3084.905517578125,0.938427209854126,1.0,0.0,3.0,1.0,0.0
18024660,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8068176507949829,0.4094406962394714,0.3725098371505737,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9415043592453004,0.6502357721328735,0.6178634762763977,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8910022377967834,0.5595025420188904,0.3932028412818908,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8529864549636841,0.4897308349609375,0.4674936830997467,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.687978208065033,0.2506865561008453,1.151939868927002,284.949951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.7516174316406,297.2032165527344,284.9499816894531,1.0,0.6923758387565613,0.374541312456131,0.374541312456131,1.0,1.0,-3.6066277027130127,1.0166374444961548,2.5899901390075684,0.2035446763038635,0.9363975524902344,0.9363975524902344,0.0,210.1097717285156,217.0,74840.34375,0.0,4123.83544921875,1.0,278.1499938964844,282.8599853515625,299.6037292480469,304.4608459472656,293.1499938964844,293.1499938964844,278.1499938964844,36001.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659182190895081,1.0,0.0,0.0,3.797701597213745,3.797727108001709,9.623543064662954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.283203125,0.0,1703.79736328125,1895.4371337890625,0.0,3084.519775390625,0.9384004473686218,1.0,0.0,3.0,1.0,0.0
18024720,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8068176507949829,0.4094406962394714,0.3725098371505737,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9415043592453004,0.6502357721328735,0.6178634762763977,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8910022377967834,0.5595025420188904,0.3932028412818908,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8529864549636841,0.4897308349609375,0.4674936830997467,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.687978208065033,0.2506865561008453,1.151939868927002,284.949951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.7516174316406,297.2032165527344,284.9499816894531,1.0,0.6923758387565613,0.374541312456131,0.374541312456131,1.0,1.0,-3.6066277027130127,1.0166374444961548,2.5899901390075684,0.2035446763038635,0.9363975524902344,0.9363975524902344,0.0,210.1097717285156,217.0,74840.34375,0.0,4123.83544921875,1.0,278.1499938964844,282.8599853515625,299.6037292480469,304.4608459472656,293.1499938964844,293.1499938964844,278.1499938964844,36001.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659182190895081,1.0,0.0,0.0,3.797701597213745,3.797727108001709,9.623543064662954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.283203125,0.0,1703.79736328125,1895.4371337890625,0.0,3084.519775390625,0.9384004473686218,1.0,0.0,3.0,1.0,0.0
18024780,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8040776252746582,0.4091362953186035,0.3723488748073578,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9380465745925904,0.6500633955001831,0.6178222894668579,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8894473910331726,0.5619217157363892,0.3949579298496246,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8505568504333496,0.4899679720401764,0.4678338468074798,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6857500672340393,0.2506782710552215,1.1524505615234375,284.9499206542969,284.95001220703125,302.6435852050781,296.6051330566406,298.7396240234375,297.2033386230469,284.9499206542969,1.0,0.6942424774169922,0.3737302422523498,0.3737302422523498,1.0,1.0,-3.609519720077514,1.015045404434204,2.5944743156433105,0.2012773007154464,0.9362841844558716,0.9362841844558716,0.0,213.140625,220.0,74840.1328125,0.0,4150.17236328125,1.0,278.1499938964844,282.8602905273437,299.6049499511719,304.4620666503906,293.1499938964844,293.1499938964844,278.1499938964844,36004.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658692836761475,1.0,0.0,0.0,3.797452211380005,3.7974777221679688,9.622277730159112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6162109375,0.0,1703.520263671875,1895.4371337890625,0.0,3084.060546875,0.9383460879325868,1.0,0.0,3.0,1.0,0.0
18024840,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8040776252746582,0.4091362953186035,0.3723488748073578,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9380465745925904,0.6500633955001831,0.6178222894668579,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8894473910331726,0.5619217157363892,0.3949579298496246,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8505568504333496,0.4899679720401764,0.4678338468074798,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6857500672340393,0.2506782710552215,1.1524505615234375,284.9499206542969,284.95001220703125,302.6435852050781,296.6051330566406,298.7396240234375,297.2033386230469,284.9499206542969,1.0,0.6942424774169922,0.3737302422523498,0.3737302422523498,1.0,1.0,-3.609519720077514,1.015045404434204,2.5944743156433105,0.2012773007154464,0.9362841844558716,0.9362841844558716,0.0,213.140625,220.0,74840.1328125,0.0,4150.17236328125,1.0,278.1499938964844,282.8602905273437,299.6049499511719,304.4620666503906,293.1499938964844,293.1499938964844,278.1499938964844,36004.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658692836761475,1.0,0.0,0.0,3.797452211380005,3.7974777221679688,9.622277730159112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6162109375,0.0,1703.520263671875,1895.4371337890625,0.0,3084.060546875,0.9383460879325868,1.0,0.0,3.0,1.0,0.0
18024900,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8027204275131226,0.4089814722537994,0.3722661435604095,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9363291263580322,0.6499707102775574,0.6177957057952881,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.888688862323761,0.5631341338157654,0.3958374261856079,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8493638634681702,0.4900825023651123,0.4680002629756927,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6846524477005005,0.2506727874279022,1.1527001857757568,284.94989013671875,284.95001220703125,302.6283264160156,296.6058044433594,298.73358154296875,297.20343017578125,284.94989013671875,1.0,0.6951720714569092,0.3733246922492981,0.3733246922492981,1.0,1.0,-3.610945701599121,1.0142406225204468,2.5967049598693848,0.2001390755176544,0.9362205266952516,0.9362205266952516,0.0,214.65753173828125,220.0,74839.6875,0.0,4163.31396484375,1.0,278.1499938964844,282.8604431152344,299.6055908203125,304.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36005.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658416271209717,1.0,0.0,0.0,3.7973008155822754,3.7973263263702393,9.621511480872869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.7333984375,0.0,1703.3499755859375,1895.4371337890625,0.0,3083.80078125,0.9383129477500916,1.0,0.0,3.0,1.0,0.0
18024960,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8013753890991211,0.4088253080844879,0.3721821904182434,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9346224069595336,0.6498746275901794,0.6177659034729004,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8879438638687134,0.5643483400344849,0.3967181444168091,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8481863737106323,0.4901948869228363,0.4681645929813385,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6835668087005615,0.2506665587425232,1.1529465913772583,284.94989013671875,284.95001220703125,302.6129455566406,296.60650634765625,298.7276306152344,297.2034912109375,284.94989013671875,1.0,0.6960994005203247,0.3729483485221863,0.3729483485221863,1.0,1.0,-3.612362146377564,1.013517141342163,2.5988447666168213,0.1990833431482315,0.9361869692802428,0.9361869692802428,0.0,216.1742401123047,223.0,74840.4296875,0.0,4176.43701171875,1.0,278.1499938964844,282.8606262207031,299.60626220703125,304.4633483886719,293.1499938964844,293.1499938964844,278.1499938964844,36006.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658153414726257,1.0,0.0,0.0,3.797178030014038,3.797203302383423,9.620888477002154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.0458984375,0.0,1703.2056884765625,1895.4371337890625,0.0,3083.55419921875,0.9382858276367188,1.0,0.0,3.0,1.0,0.0
18025020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7987180352210999,0.4085032045841217,0.3720056116580963,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9312368035316468,0.6496573090553284,0.6176831126213074,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8864963054656982,0.5667868852615356,0.3984867334365845,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8458718061447144,0.4904042482376098,0.4684789180755615,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6814284324645996,0.2506490349769592,1.1534165143966677,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.715576171875,297.20361328125,284.94989013671875,1.0,0.6979409456253052,0.3721956312656402,0.3721956312656402,1.0,1.0,-3.615121603012085,1.0120534896850586,2.6030681133270264,0.1969702541828155,0.9360977411270142,0.9360977411270142,0.0,219.2047576904297,226.0,74841.2734375,0.0,4202.49853515625,1.0,278.1499938964844,282.86102294921875,299.6076354980469,304.4647827148437,293.1499938964844,293.1499938964844,278.1499938964844,36006.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657642602920532,1.0,0.0,0.0,3.796899557113648,3.7969250679016113,9.619477623346029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.6044921875,0.0,1702.878662109375,1895.4371337890625,0.0,3083.0751953125,0.9382238388061525,1.0,0.0,3.0,1.0,0.0
18025080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7987180352210999,0.4085032045841217,0.3720056116580963,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9312368035316468,0.6496573090553284,0.6176831126213074,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8864963054656982,0.5667868852615356,0.3984867334365845,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8458718061447144,0.4904042482376098,0.4684789180755615,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6814284324645996,0.2506490349769592,1.1534165143966677,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.715576171875,297.20361328125,284.94989013671875,1.0,0.6979409456253052,0.3721956312656402,0.3721956312656402,1.0,1.0,-3.615121603012085,1.0120534896850586,2.6030681133270264,0.1969702541828155,0.9360977411270142,0.9360977411270142,0.0,219.2047576904297,226.0,74841.2734375,0.0,4202.49853515625,1.0,278.1499938964844,282.86102294921875,299.6076354980469,304.4647827148437,293.1499938964844,293.1499938964844,278.1499938964844,36006.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657642602920532,1.0,0.0,0.0,3.796899557113648,3.7969250679016113,9.619477623346029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.6044921875,0.0,1702.878662109375,1895.4371337890625,0.0,3083.0751953125,0.9382238388061525,1.0,0.0,3.0,1.0,0.0
18025140,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7961008548736572,0.4081655442714691,0.3718153834342956,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9278888702392578,0.6493999361991882,0.6175632476806641,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8851012587547302,0.569236695766449,0.4002634584903717,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8436052799224854,0.4905888736248016,0.4687703549861908,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6793311834335327,0.2506237626075744,1.1538522243499756,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.70233154296875,297.2037048339844,284.9497985839844,1.0,0.6997627019882202,0.3714429140090942,0.3714429140090942,1.0,1.0,-3.6177620887756334,1.0105453729629517,2.6072165966033936,0.1948619782924652,0.9358448386192322,0.9358448386192322,0.0,222.23318481445312,229.0,74836.3984375,0.0,4228.2666015625,1.0,278.1499938964844,282.86151123046875,299.6081848144531,304.46514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36011.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656578660011292,1.0,0.0,0.0,3.7962586879730233,3.7962841987609854,9.6162307272607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.9736328125,0.0,1702.1478271484375,1895.4371337890625,0.0,3082.0771484375,0.93808251619339,1.0,0.0,3.0,1.0,0.0
18025200,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7961008548736572,0.4081655442714691,0.3718153834342956,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9278888702392578,0.6493999361991882,0.6175632476806641,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8851012587547302,0.569236695766449,0.4002634584903717,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8436052799224854,0.4905888736248016,0.4687703549861908,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6793311834335327,0.2506237626075744,1.1538522243499756,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.70233154296875,297.2037048339844,284.9497985839844,1.0,0.6997627019882202,0.3714429140090942,0.3714429140090942,1.0,1.0,-3.6177620887756334,1.0105453729629517,2.6072165966033936,0.1948619782924652,0.9358448386192322,0.9358448386192322,0.0,222.23318481445312,229.0,74836.3984375,0.0,4228.2666015625,1.0,278.1499938964844,282.86151123046875,299.6081848144531,304.46514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36011.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656578660011292,1.0,0.0,0.0,3.7962586879730233,3.7962841987609854,9.6162307272607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.9736328125,0.0,1702.1478271484375,1895.4371337890625,0.0,3082.0771484375,0.93808251619339,1.0,0.0,3.0,1.0,0.0
18025260,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7935280203819275,0.4078238010406494,0.3716217279434204,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.924597978591919,0.6491321325302124,0.6174339652061462,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8837499022483826,0.5716912150382996,0.4020434916019439,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8413910269737244,0.4907671213150024,0.4690560698509216,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6772769689559937,0.2505964636802673,1.1542800664901731,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6888427734375,297.20379638671875,284.9496765136719,1.0,0.7015777826309204,0.3706956505775451,0.3706956505775451,1.0,1.0,-3.620371818542481,1.0090388059616089,2.611333131790161,0.1927668303251266,0.9355650544166564,0.9355650544166564,0.0,225.26617431640625,232.0,74830.8515625,0.0,4254.02001953125,1.0,278.1499938964844,282.86199951171875,299.608642578125,304.46551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36017.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657321333885193,1.0,0.0,0.0,3.7955899238586426,3.7956154346466064,9.612842859496595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2216796875,0.0,1701.3897705078125,1895.4371337890625,0.0,3082.773681640625,0.9379349946975708,1.0,0.0,3.0,1.0,0.0
18025320,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7935280203819275,0.4078238010406494,0.3716217279434204,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.924597978591919,0.6491321325302124,0.6174339652061462,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8837499022483826,0.5716912150382996,0.4020434916019439,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8413910269737244,0.4907671213150024,0.4690560698509216,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6772769689559937,0.2505964636802673,1.1542800664901731,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6888427734375,297.20379638671875,284.9496765136719,1.0,0.7015777826309204,0.3706956505775451,0.3706956505775451,1.0,1.0,-3.620371818542481,1.0090388059616089,2.611333131790161,0.1927668303251266,0.9355650544166564,0.9355650544166564,0.0,225.26617431640625,232.0,74830.8515625,0.0,4254.02001953125,1.0,278.1499938964844,282.86199951171875,299.608642578125,304.46551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36017.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657321333885193,1.0,0.0,0.0,3.7955899238586426,3.7956154346466064,9.612842859496595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2216796875,0.0,1701.3897705078125,1895.4371337890625,0.0,3082.773681640625,0.9379349946975708,1.0,0.0,3.0,1.0,0.0
18025380,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.790996253490448,0.4074666202068329,0.371415376663208,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9213657975196838,0.6488324403762817,0.6172758936882019,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8824453949928284,0.5741498470306396,0.4038271605968475,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8392230272293091,0.4909249246120453,0.4693234860897064,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6752647161483765,0.2505627870559692,1.154680609703064,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.670654296875,297.2038879394531,284.9491577148437,1.0,0.703377366065979,0.3699483573436737,0.3699483573436737,1.0,1.0,-3.622883081436157,1.0074925422668457,2.6153905391693115,0.1907306313514709,0.9347240924835204,0.9347240924835204,0.0,228.29981994628903,235.0,74808.7421875,0.0,4279.546875,1.0,278.1499938964844,282.8626403808594,299.60552978515625,304.4620056152344,293.1499938964844,293.1499938964844,278.1499938964844,36039.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659471273422241,1.0,0.0,0.0,3.7939453125,3.7939705848693848,9.60451416176511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.62890625,0.0,1699.599609375,1895.4371337890625,0.0,3084.79052734375,0.9375773072242736,1.0,0.0,3.0,1.0,0.0
18025440,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.790996253490448,0.4074666202068329,0.371415376663208,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9213657975196838,0.6488324403762817,0.6172758936882019,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8824453949928284,0.5741498470306396,0.4038271605968475,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8392230272293091,0.4909249246120453,0.4693234860897064,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6752647161483765,0.2505627870559692,1.154680609703064,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.670654296875,297.2038879394531,284.9491577148437,1.0,0.703377366065979,0.3699483573436737,0.3699483573436737,1.0,1.0,-3.622883081436157,1.0074925422668457,2.6153905391693115,0.1907306313514709,0.9347240924835204,0.9347240924835204,0.0,228.29981994628903,235.0,74808.7421875,0.0,4279.546875,1.0,278.1499938964844,282.8626403808594,299.60552978515625,304.4620056152344,293.1499938964844,293.1499938964844,278.1499938964844,36039.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659471273422241,1.0,0.0,0.0,3.7939453125,3.7939705848693848,9.60451416176511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.62890625,0.0,1699.599609375,1895.4371337890625,0.0,3084.79052734375,0.9375773072242736,1.0,0.0,3.0,1.0,0.0
18025500,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7897416949272156,0.4072805047035217,0.371305912733078,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9197688698768616,0.6486678123474121,0.6171835064888,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8818066716194153,0.5753799080848694,0.4047197699546814,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8381516337394714,0.4909940659999847,0.469448447227478,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6742711067199707,0.2505430579185486,1.1548689603805542,284.9488525390625,284.95001220703125,302.4236145019531,296.6015625,298.65997314453125,297.20391845703125,284.9488525390625,1.0,0.7042700052261353,0.3695747256278991,0.3695747256278991,1.0,1.0,-3.624091148376465,1.0067030191421509,2.6173882484436035,0.189690962433815,0.9341291785240172,0.9341291785240172,0.0,229.817138671875,235.0,74790.6328125,0.0,4292.19775390625,1.0,278.1499938964844,282.8631286621094,299.6024169921875,304.4582824707031,293.1499938964844,293.1499938964844,278.1499938964844,36054.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86607825756073,1.0,0.0,0.0,3.7926220893859854,3.79264760017395,9.59781687015493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.701171875,0.0,1698.1331787109375,1895.4371337890625,0.0,3086.02099609375,0.93728905916214,1.0,0.0,3.0,1.0,0.0
18025560,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7884937524795532,0.4070899784564972,0.3711926639080047,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9181853532791138,0.6484944224357605,0.6170831918716431,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8811751008033752,0.5766097903251648,0.4056125283241272,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8370875120162964,0.4910573363304138,0.4695681631565094,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6732850074768066,0.2505216300487518,1.1550503969192505,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.64849853515625,297.2039489746094,284.9485778808594,1.0,0.7051583528518677,0.3692015409469604,0.3692015409469604,1.0,1.0,-3.62527060508728,1.005906105041504,2.6193645000457764,0.1886171251535415,0.9334569573402404,0.9334569573402404,0.0,231.3350067138672,238.0,74768.71875,0.0,4304.78369140625,1.0,278.1499938964844,282.8637084960937,299.5984802246094,304.4534606933594,293.1499938964844,293.1499938964844,278.1499938964844,36070.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866233229637146,1.0,0.0,0.0,3.7910122871398926,3.791037797927856,9.589671208232176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.9052734375,0.0,1696.329833984375,1895.4371337890625,0.0,3087.474365234375,0.9369370341300964,1.0,0.0,3.0,1.0,0.0
18025620,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7860133647918701,0.4066949784755707,0.3709547221660614,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9150573015213012,0.6481208801269531,0.6168586611747742,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8799281716346741,0.5790688991546631,0.407398372888565,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8349753618240356,0.4911655187606811,0.4697915017604828,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.671331524848938,0.25047367811203,1.1553943157196045,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6231689453125,297.2039794921875,284.94805908203125,1.0,0.7069220542907715,0.3684551417827606,0.3684551417827606,1.0,1.0,-3.627544641494751,1.0042909383773804,2.623253583908081,0.1862688362598419,0.9318900108337402,0.9318900108337402,0.0,234.37210083007807,241.0,74713.3984375,0.0,4329.7578125,1.0,278.1499938964844,282.865234375,299.5881652832031,304.4405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36101.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666080236434937,1.0,0.0,0.0,3.786956310272217,3.7869818210601807,9.56916096583882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.7265625,0.0,1691.7349853515625,1895.4371337890625,0.0,3090.99072265625,0.9360458850860596,1.0,0.0,3.0,1.0,0.0
18025680,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7860133647918701,0.4066949784755707,0.3709547221660614,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9150573015213012,0.6481208801269531,0.6168586611747742,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8799281716346741,0.5790688991546631,0.407398372888565,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8349753618240356,0.4911655187606811,0.4697915017604828,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.671331524848938,0.25047367811203,1.1553943157196045,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6231689453125,297.2039794921875,284.94805908203125,1.0,0.7069220542907715,0.3684551417827606,0.3684551417827606,1.0,1.0,-3.627544641494751,1.0042909383773804,2.623253583908081,0.1862688362598419,0.9318900108337402,0.9318900108337402,0.0,234.37210083007807,241.0,74713.3984375,0.0,4329.7578125,1.0,278.1499938964844,282.865234375,299.5881652832031,304.4405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36101.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666080236434937,1.0,0.0,0.0,3.786956310272217,3.7869818210601807,9.56916096583882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.7265625,0.0,1691.7349853515625,1895.4371337890625,0.0,3090.99072265625,0.9360458850860596,1.0,0.0,3.0,1.0,0.0
18025740,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7835424542427063,0.4062776565551758,0.3706984519958496,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9119744300842284,0.6477028131484985,0.6165945529937744,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8786909580230713,0.581524133682251,0.4091830551624298,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8328710198402405,0.4912427961826324,0.4699878692626953,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6693942546844482,0.2504176795482635,1.155709147453308,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.59429931640625,297.2039489746094,284.9476013183594,1.0,0.7086650133132935,0.3677087128162384,0.3677087128162384,1.0,1.0,-3.6296796798706055,1.0026488304138184,2.627030849456787,0.1834556013345718,0.9300057291984558,0.9300057291984558,0.0,237.40939331054688,244.0,74640.1171875,0.0,4354.38623046875,1.0,278.1499938964844,282.86724853515625,299.57403564453125,304.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670112490653992,1.0,0.0,0.0,3.781599283218384,3.781624794006348,9.542108045934583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5078125,0.0,1685.5980224609375,1895.4371337890625,0.0,3094.7734375,0.9348629713058472,1.0,0.0,3.0,1.0,0.0
18025800,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7835424542427063,0.4062776565551758,0.3706984519958496,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9119744300842284,0.6477028131484985,0.6165945529937744,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8786909580230713,0.581524133682251,0.4091830551624298,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8328710198402405,0.4912427961826324,0.4699878692626953,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6693942546844482,0.2504176795482635,1.155709147453308,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.59429931640625,297.2039489746094,284.9476013183594,1.0,0.7086650133132935,0.3677087128162384,0.3677087128162384,1.0,1.0,-3.6296796798706055,1.0026488304138184,2.627030849456787,0.1834556013345718,0.9300057291984558,0.9300057291984558,0.0,237.40939331054688,244.0,74640.1171875,0.0,4354.38623046875,1.0,278.1499938964844,282.86724853515625,299.57403564453125,304.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670112490653992,1.0,0.0,0.0,3.781599283218384,3.781624794006348,9.542108045934583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5078125,0.0,1685.5980224609375,1895.4371337890625,0.0,3094.7734375,0.9348629713058472,1.0,0.0,3.0,1.0,0.0
18025860,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.781090259552002,0.4058413505554199,0.3704264163970947,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9089611768722534,0.6472469568252563,0.6162965297698975,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8774699568748474,0.5839752554893494,0.4109658598899841,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8307809829711914,0.4912935793399811,0.4701607823371887,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6674805879592896,0.2503558099269867,1.1560022830963137,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.56304931640625,297.203857421875,284.9472351074219,1.0,0.7103901505470276,0.3669952750205993,0.3669952750205993,1.0,1.0,-3.631697177886963,1.0010809898376465,2.6306161880493164,0.1804118603467941,0.9279490113258362,0.9279490113258362,0.0,240.4480133056641,247.0,74554.609375,0.0,4378.7314453125,1.0,278.1499938964844,282.8696594238281,299.5570068359375,304.40069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36160.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675000071525574,1.0,0.0,0.0,3.77531361579895,3.775338888168335,9.510412155577797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.4619140625,0.0,1678.35205078125,1895.4371337890625,0.0,3099.3583984375,0.9334697723388672,1.0,0.0,3.0,1.0,0.0
18025920,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.781090259552002,0.4058413505554199,0.3704264163970947,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9089611768722534,0.6472469568252563,0.6162965297698975,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8774699568748474,0.5839752554893494,0.4109658598899841,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8307809829711914,0.4912935793399811,0.4701607823371887,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6674805879592896,0.2503558099269867,1.1560022830963137,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.56304931640625,297.203857421875,284.9472351074219,1.0,0.7103901505470276,0.3669952750205993,0.3669952750205993,1.0,1.0,-3.631697177886963,1.0010809898376465,2.6306161880493164,0.1804118603467941,0.9279490113258362,0.9279490113258362,0.0,240.4480133056641,247.0,74554.609375,0.0,4378.7314453125,1.0,278.1499938964844,282.8696594238281,299.5570068359375,304.40069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36160.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675000071525574,1.0,0.0,0.0,3.77531361579895,3.775338888168335,9.510412155577797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.4619140625,0.0,1678.35205078125,1895.4371337890625,0.0,3099.3583984375,0.9334697723388672,1.0,0.0,3.0,1.0,0.0
18025980,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7786648869514465,0.4053860008716583,0.370138019323349,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9060401320457458,0.6467521786689758,0.6159631013870239,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8762732148170471,0.5864211320877075,0.412745714187622,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8287101984024048,0.4913170337677002,0.4703088998794555,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6655978560447693,0.250288724899292,1.1562743186950684,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.5293273925781,297.2037048339844,284.9468688964844,1.0,0.7120969891548157,0.3662818074226379,0.3662818074226379,1.0,1.0,-3.6335933208465576,0.9994804859161376,2.63411283493042,0.1772099435329437,0.9256620407104492,0.9256620407104492,0.0,243.48765563964844,250.0,74454.734375,0.0,4402.7783203125,1.0,278.1499938964844,282.87237548828125,299.5368347167969,304.37481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36188.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680577874183655,1.0,0.0,0.0,3.768061637878418,3.7680869102478014,9.473910722590516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.22265625,0.0,1669.9854736328125,1895.4371337890625,0.0,3104.5908203125,0.9318594932556152,1.0,0.0,3.0,1.0,0.0
18026040,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7786648869514465,0.4053860008716583,0.370138019323349,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9060401320457458,0.6467521786689758,0.6159631013870239,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8762732148170471,0.5864211320877075,0.412745714187622,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8287101984024048,0.4913170337677002,0.4703088998794555,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6655978560447693,0.250288724899292,1.1562743186950684,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.5293273925781,297.2037048339844,284.9468688964844,1.0,0.7120969891548157,0.3662818074226379,0.3662818074226379,1.0,1.0,-3.6335933208465576,0.9994804859161376,2.63411283493042,0.1772099435329437,0.9256620407104492,0.9256620407104492,0.0,243.48765563964844,250.0,74454.734375,0.0,4402.7783203125,1.0,278.1499938964844,282.87237548828125,299.5368347167969,304.37481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36188.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680577874183655,1.0,0.0,0.0,3.768061637878418,3.7680869102478014,9.473910722590516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.22265625,0.0,1669.9854736328125,1895.4371337890625,0.0,3104.5908203125,0.9318594932556152,1.0,0.0,3.0,1.0,0.0
18026100,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7774679064750671,0.4051530659198761,0.3699888885021209,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9046249389648438,0.6464925408363342,0.6157848834991455,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8756889700889587,0.5876424312591553,0.4136344492435455,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8276865482330322,0.4913201332092285,0.4703749120235443,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6646723747253418,0.2502539157867431,1.15640389919281,284.9466552734375,284.95001220703125,301.94189453125,296.5228576660156,298.5115661621094,297.2035827636719,284.9466552734375,1.0,0.712944507598877,0.3659250736236572,0.3659250736236572,1.0,1.0,-3.634502649307251,0.998664140701294,2.635838508605957,0.175649881362915,0.9244259595870972,0.9244259595870972,0.0,245.00799560546875,250.0,74399.4609375,0.0,4414.70849609375,1.0,278.1499938964844,282.87384033203125,299.52569580078125,304.3605041503906,293.1499938964844,293.1499938964844,278.1499938964844,36203.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683682084083557,1.0,0.0,0.0,3.764104604721069,3.764129638671875,9.454022915633686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.939453125,0.0,1665.4300537109375,1895.4371337890625,0.0,3107.50341796875,0.9309805631637572,1.0,0.0,3.0,1.0,0.0
18026160,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7762839794158936,0.4049149751663208,0.3698347210884094,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9032439589500428,0.6462196707725525,0.6155941486358643,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8751177191734314,0.5888615250587463,0.41452157497406,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8266718983650208,0.491314023733139,0.4704320132732391,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6637603044509888,0.2502179145812988,1.1565269231796265,284.9465026855469,284.95001220703125,301.8807678222656,296.5106506347656,298.4932861328125,297.20343017578125,284.9465026855469,1.0,0.7137858867645264,0.3655948936939239,0.3655948936939239,1.0,1.0,-3.635370969772339,0.9979073405265808,2.6374635696411133,0.174277976155281,0.9231554865837096,0.9231554865837096,0.0,246.5279083251953,253.0,74340.4609375,0.0,4426.52783203125,1.0,278.1499938964844,282.8753967285156,299.5135192871094,304.3448181152344,293.1499938964844,293.1499938964844,278.1499938964844,36216.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686715364456177,1.0,0.0,0.0,3.7598485946655273,3.759873867034912,9.432656042918096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.7607421875,0.0,1660.52001953125,1895.4371337890625,0.0,3110.348876953125,0.9300345182418824,1.0,0.0,3.0,1.0,0.0
18026220,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7739899754524231,0.4044248163700104,0.369511067867279,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9005972743034363,0.6456405520439148,0.6151776909828186,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8740532398223877,0.5912960171699524,0.4162905812263489,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8247039914131165,0.491279274225235,0.470521479845047,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6620069146156311,0.2501460611820221,1.1567556858062744,284.9462280273437,284.95001220703125,301.7532043457031,296.4840087890625,298.45526123046875,297.2030029296875,284.9462280273437,1.0,0.7154518961906433,0.3649345636367798,0.3649345636367798,1.0,1.0,-3.6369924545288086,0.9963085651397704,2.640683889389038,0.1726953834295272,0.9204822182655334,0.9204822182655334,0.0,249.5679626464844,256.0,74211.0078125,0.0,4449.86962890625,1.0,278.1499938964844,282.8787841796875,299.4869689941406,304.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36240.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693046569824219,1.0,0.0,0.0,3.7506103515625,3.7506353855133057,9.386359351992724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.0,0.0,1649.861083984375,1895.4371337890625,0.0,3116.287841796875,0.9279779195785522,1.0,0.0,3.0,1.0,0.0
