time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026280,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7739899754524231,0.4044248163700104,0.369511067867279,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9005972743034363,0.6456405520439148,0.6151776909828186,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8740532398223877,0.5912960171699524,0.4162905812263489,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8247039914131165,0.491279274225235,0.470521479845047,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6620069146156311,0.2501460611820221,1.1567556858062744,284.9462280273437,284.95001220703125,301.7532043457031,296.4840087890625,298.45526123046875,297.2030029296875,284.9462280273437,1.0,0.7154518961906433,0.3649345636367798,0.3649345636367798,1.0,1.0,-3.6369924545288086,0.9963085651397704,2.640683889389038,0.1726953834295272,0.9204822182655334,0.9204822182655334,0.0,249.5679626464844,256.0,74211.0078125,0.0,4449.86962890625,1.0,278.1499938964844,282.8787841796875,299.4869689941406,304.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36240.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693046569824219,1.0,0.0,0.0,3.7506103515625,3.7506353855133057,9.386359351992724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.0,0.0,1649.861083984375,1895.4371337890625,0.0,3116.287841796875,0.9279779195785522,1.0,0.0,3.0,1.0,0.0
18026340,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7717589735984802,0.4039174020290375,0.3691705763339996,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8980105519294739,0.6450192928314209,0.6147208213806152,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8730499744415283,0.5937219858169556,0.4180528223514557,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8227812647819519,0.491215169429779,0.4705823361873626,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6603149771690369,0.2500709891319275,1.1569645404815674,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.41552734375,297.20245361328125,284.9459533691406,1.0,0.7170983552932739,0.3642742037773132,0.3642742037773132,1.0,1.0,-3.638480663299561,0.9946277141571044,2.643852949142456,0.1718677878379821,0.9176191687583924,0.9176191687583924,0.0,252.60894775390625,259.0,74067.2890625,0.0,4472.86962890625,1.0,278.1499938964844,282.8823547363281,299.45770263671875,304.2722473144531,293.1499938964844,293.1499938964844,278.1499938964844,36265.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699943423271179,1.0,0.0,0.0,3.740506172180176,3.740531206130981,9.335853974334896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.2509765625,0.0,1638.24365234375,1895.4371337890625,0.0,3122.757568359375,0.9257274866104126,1.0,0.0,3.0,1.0,0.0
18026400,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7717589735984802,0.4039174020290375,0.3691705763339996,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8980105519294739,0.6450192928314209,0.6147208213806152,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8730499744415283,0.5937219858169556,0.4180528223514557,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8227812647819519,0.491215169429779,0.4705823361873626,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6603149771690369,0.2500709891319275,1.1569645404815674,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.41552734375,297.20245361328125,284.9459533691406,1.0,0.7170983552932739,0.3642742037773132,0.3642742037773132,1.0,1.0,-3.638480663299561,0.9946277141571044,2.643852949142456,0.1718677878379821,0.9176191687583924,0.9176191687583924,0.0,252.60894775390625,259.0,74067.2890625,0.0,4472.86962890625,1.0,278.1499938964844,282.8823547363281,299.45770263671875,304.2722473144531,293.1499938964844,293.1499938964844,278.1499938964844,36265.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699943423271179,1.0,0.0,0.0,3.740506172180176,3.740531206130981,9.335853974334896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.2509765625,0.0,1638.24365234375,1895.4371337890625,0.0,3122.757568359375,0.9257274866104126,1.0,0.0,3.0,1.0,0.0
18026460,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7695629000663757,0.403392881155014,0.3688147068023681,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8954481482505798,0.644353449344635,0.6142228841781616,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8720746636390686,0.596136748790741,0.4198076725006103,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.82087242603302,0.4911191761493683,0.4706138670444488,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6586580872535706,0.2499902546405792,1.1571506261825562,284.9457397460937,284.95001220703125,301.4803771972656,296.42242431640625,298.37457275390625,297.2016906738281,284.9457397460937,1.0,0.7187248468399048,0.363651305437088,0.363651305437088,1.0,1.0,-3.639829397201538,0.9930074214935304,2.646821975708008,0.171305626630783,0.9146633744239808,0.9146633744239808,0.0,255.6514892578125,262.0,73912.6953125,0.0,4495.5126953125,1.0,278.1499938964844,282.8861694335937,299.42596435546875,304.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36286.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707401752471924,1.0,0.0,0.0,3.7296648025512695,3.729689836502075,9.28181520976068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.1376953125,0.0,1625.8087158203125,1895.4371337890625,0.0,3129.754150390625,0.9233108162879944,1.0,0.0,3.0,1.0,0.0
18026520,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7695629000663757,0.403392881155014,0.3688147068023681,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8954481482505798,0.644353449344635,0.6142228841781616,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8720746636390686,0.596136748790741,0.4198076725006103,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.82087242603302,0.4911191761493683,0.4706138670444488,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6586580872535706,0.2499902546405792,1.1571506261825562,284.9457397460937,284.95001220703125,301.4803771972656,296.42242431640625,298.37457275390625,297.2016906738281,284.9457397460937,1.0,0.7187248468399048,0.363651305437088,0.363651305437088,1.0,1.0,-3.639829397201538,0.9930074214935304,2.646821975708008,0.171305626630783,0.9146633744239808,0.9146633744239808,0.0,255.6514892578125,262.0,73912.6953125,0.0,4495.5126953125,1.0,278.1499938964844,282.8861694335937,299.42596435546875,304.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36286.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707401752471924,1.0,0.0,0.0,3.7296648025512695,3.729689836502075,9.28181520976068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.1376953125,0.0,1625.8087158203125,1895.4371337890625,0.0,3129.754150390625,0.9233108162879944,1.0,0.0,3.0,1.0,0.0
18026580,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7673294544219971,0.4028433859348297,0.3684414029121399,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8928202986717224,0.6436256170272827,0.61367267370224,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8710442185401917,0.5985309481620789,0.4215525686740875,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8188992738723755,0.4909775853157043,0.4706081748008728,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6569725275039673,0.2498965710401535,1.157304763793945,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.33233642578125,297.20068359375,284.9455871582031,1.0,0.7203258275985718,0.3630283772945404,0.3630283772945404,1.0,1.0,-3.64099645614624,0.9914032220840454,2.6495931148529053,0.1692228317260742,0.9116005301475524,0.9116005301475524,0.0,258.693359375,265.0,73745.34375,0.0,4517.666015625,1.0,278.1499938964844,282.8902282714844,299.3912353515625,304.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36304.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714826703071594,1.0,0.0,0.0,3.718022584915161,3.718047380447388,9.223958841175772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.2626953125,0.0,1612.490234375,1895.4371337890625,0.0,3136.71875,0.9207146167755128,1.0,0.0,3.0,1.0,0.0
18026640,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7673294544219971,0.4028433859348297,0.3684414029121399,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8928202986717224,0.6436256170272827,0.61367267370224,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8710442185401917,0.5985309481620789,0.4215525686740875,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8188992738723755,0.4909775853157043,0.4706081748008728,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6569725275039673,0.2498965710401535,1.157304763793945,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.33233642578125,297.20068359375,284.9455871582031,1.0,0.7203258275985718,0.3630283772945404,0.3630283772945404,1.0,1.0,-3.64099645614624,0.9914032220840454,2.6495931148529053,0.1692228317260742,0.9116005301475524,0.9116005301475524,0.0,258.693359375,265.0,73745.34375,0.0,4517.666015625,1.0,278.1499938964844,282.8902282714844,299.3912353515625,304.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36304.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714826703071594,1.0,0.0,0.0,3.718022584915161,3.718047380447388,9.223958841175772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.2626953125,0.0,1612.490234375,1895.4371337890625,0.0,3136.71875,0.9207146167755128,1.0,0.0,3.0,1.0,0.0
18026700,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7662093043327332,0.4025627970695495,0.3682507574558258,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8914964199066162,0.6432483196258545,0.6133862733840942,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8705191612243652,0.5997238159179688,0.4224229156970978,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8178991079330444,0.4908969104290008,0.4705972671508789,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6561275124549866,0.2498470693826675,1.1573749780654907,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.3110656738281,297.2001342773437,284.9455261230469,1.0,0.7211204767227173,0.3627169132232666,0.3627169132232666,1.0,1.0,-3.6415395736694336,0.9906055927276612,2.6509339809417725,0.167796716094017,0.910058856010437,0.910058856010437,0.0,260.2154541015625,265.0,73659.4140625,0.0,4528.64453125,1.0,278.1499938964844,282.8923034667969,299.3733215332031,304.1619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36312.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871893584728241,1.0,0.0,0.0,3.7120535373687744,3.712078332901001,9.194365588882648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.361328125,0.0,1605.6864013671875,1895.4371337890625,0.0,3140.572998046875,0.919382393360138,1.0,0.0,3.0,1.0,0.0
18026760,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7650822401046753,0.402273416519165,0.3680537343025207,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8901605010032654,0.6428556442260742,0.6130865216255188,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8699842095375061,0.6009116172790527,0.4232906103134155,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8168847560882568,0.4908052682876587,0.4705770313739776,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6552788615226746,0.2497949749231338,1.1574386358261108,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,298.28961181640625,297.1995849609375,284.9454650878906,1.0,0.7219085693359375,0.3624127805233001,0.3624127805233001,1.0,1.0,-3.642036437988281,0.989829957485199,2.652206420898437,0.1660652309656143,0.9085068702697754,0.9085068702697754,0.0,261.7367858886719,268.0,73570.96875,0.0,4539.49267578125,1.0,278.1499938964844,282.8944396972656,299.35467529296875,304.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36319.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722993731498718,1.0,0.0,0.0,3.705933332443237,3.7059578895568848,9.164071457234968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.896484375,0.0,1598.720458984375,1895.4371337890625,0.0,3144.378662109375,0.9180166125297546,1.0,0.0,3.0,1.0,0.0
18026820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7628572583198547,0.4016716480255127,0.3676392138004303,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8875172138214111,0.6420369148254395,0.6124538779258728,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8689431548118591,0.6032795310020447,0.4250192642211914,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8148654103279114,0.4905992150306701,0.470513254404068,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.65361487865448,0.2496893554925918,1.157549262046814,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2464904785156,297.1986083984375,284.94537353515625,1.0,0.7234678864479065,0.3618045449256897,0.3618045449256897,1.0,1.0,-3.6429097652435294,0.988227605819702,2.654682159423828,0.1628856211900711,0.90537291765213,0.90537291765213,0.0,264.7802124023437,271.0,73387.921875,0.0,4560.8681640625,1.0,278.1499938964844,282.89874267578125,299.3158874511719,304.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36332.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731310963630676,1.0,0.0,0.0,3.693344831466675,3.693369388580322,9.101920568355126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.685546875,0.0,1584.4453125,1895.4371337890625,0.0,3152.179931640625,0.9152066111564636,1.0,0.0,3.0,1.0,0.0
18026880,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7628572583198547,0.4016716480255127,0.3676392138004303,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8875172138214111,0.6420369148254395,0.6124538779258728,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8689431548118591,0.6032795310020447,0.4250192642211914,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8148654103279114,0.4905992150306701,0.470513254404068,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.65361487865448,0.2496893554925918,1.157549262046814,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2464904785156,297.1986083984375,284.94537353515625,1.0,0.7234678864479065,0.3618045449256897,0.3618045449256897,1.0,1.0,-3.6429097652435294,0.988227605819702,2.654682159423828,0.1628856211900711,0.90537291765213,0.90537291765213,0.0,264.7802124023437,271.0,73387.921875,0.0,4560.8681640625,1.0,278.1499938964844,282.89874267578125,299.3158874511719,304.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36332.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731310963630676,1.0,0.0,0.0,3.693344831466675,3.693369388580322,9.101920568355126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.685546875,0.0,1584.4453125,1895.4371337890625,0.0,3152.179931640625,0.9152066111564636,1.0,0.0,3.0,1.0,0.0
18026940,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7606737017631531,0.4010367095470428,0.3671956956386566,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8849194645881653,0.6411775350570679,0.6117820143699646,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8679457306861877,0.6056366562843323,0.4267395734786987,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8128619194030762,0.4903654456138611,0.4704223275184631,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6519995927810669,0.249581441283226,1.1576440334320068,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.2033996582031,297.19781494140625,284.9453125,1.0,0.7250070571899414,0.3611963093280792,0.3611963093280792,1.0,1.0,-3.643640756607056,0.9865545034408568,2.657086133956909,0.1601887196302414,0.9022139310836792,0.9022139310836792,0.0,267.8241271972656,274.0,73197.7265625,0.0,4581.8603515625,1.0,278.1499938964844,282.90313720703125,299.2753601074219,304.0341796875,293.1499938964844,293.1499938964844,278.1499938964844,36343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739950656890869,1.0,0.0,0.0,3.680382490158081,3.680406808853149,9.038142820827488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.041015625,0.0,1569.826904296875,1895.4371337890625,0.0,3160.282470703125,0.9123132228851318,1.0,0.0,3.0,1.0,0.0
18027000,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7606737017631531,0.4010367095470428,0.3671956956386566,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8849194645881653,0.6411775350570679,0.6117820143699646,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8679457306861877,0.6056366562843323,0.4267395734786987,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8128619194030762,0.4903654456138611,0.4704223275184631,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6519995927810669,0.249581441283226,1.1576440334320068,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.2033996582031,297.19781494140625,284.9453125,1.0,0.7250070571899414,0.3611963093280792,0.3611963093280792,1.0,1.0,-3.643640756607056,0.9865545034408568,2.657086133956909,0.1601887196302414,0.9022139310836792,0.9022139310836792,0.0,267.8241271972656,274.0,73197.7265625,0.0,4581.8603515625,1.0,278.1499938964844,282.90313720703125,299.2753601074219,304.0341796875,293.1499938964844,293.1499938964844,278.1499938964844,36343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739950656890869,1.0,0.0,0.0,3.680382490158081,3.680406808853149,9.038142820827488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.041015625,0.0,1569.826904296875,1895.4371337890625,0.0,3160.282470703125,0.9123132228851318,1.0,0.0,3.0,1.0,0.0
18027060,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7585604786872864,0.4003753066062927,0.3667243719100952,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8824030160903931,0.6402831673622131,0.6110733151435852,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8670245409011841,0.6079863905906677,0.4284517467021942,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8109018206596375,0.4901087582111358,0.4703057706356048,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6504569053649902,0.2494744658470153,1.1577237844467163,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1604309082031,297.1971130371094,284.9452819824219,1.0,0.7265272736549377,0.3606031537055969,0.3606031537055969,1.0,1.0,-3.644237279891968,0.9848232865333556,2.659414052963257,0.158806025981903,0.8990423679351807,0.8990423679351807,0.0,270.869384765625,277.0,73001.5234375,0.0,4602.494140625,1.0,278.1499938964844,282.90753173828125,299.2334289550781,303.9794311523437,293.1499938964844,293.1499938964844,278.45001220703125,36353.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874885082244873,1.0,0.0,0.0,3.667114019393921,3.667138338088989,8.973092349151557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.0517578125,0.0,1554.9525146484375,1895.4371337890625,0.0,3168.62939453125,0.9093508720397948,1.0,0.0,3.0,1.0,0.0
18027120,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7585604786872864,0.4003753066062927,0.3667243719100952,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8824030160903931,0.6402831673622131,0.6110733151435852,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8670245409011841,0.6079863905906677,0.4284517467021942,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8109018206596375,0.4901087582111358,0.4703057706356048,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6504569053649902,0.2494744658470153,1.1577237844467163,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1604309082031,297.1971130371094,284.9452819824219,1.0,0.7265272736549377,0.3606031537055969,0.3606031537055969,1.0,1.0,-3.644237279891968,0.9848232865333556,2.659414052963257,0.158806025981903,0.8990423679351807,0.8990423679351807,0.0,270.869384765625,277.0,73001.5234375,0.0,4602.494140625,1.0,278.1499938964844,282.90753173828125,299.2334289550781,303.9794311523437,293.1499938964844,293.1499938964844,278.45001220703125,36353.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874885082244873,1.0,0.0,0.0,3.667114019393921,3.667138338088989,8.973092349151557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.0517578125,0.0,1554.9525146484375,1895.4371337890625,0.0,3168.62939453125,0.9093508720397948,1.0,0.0,3.0,1.0,0.0
18027180,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7575768232345581,0.4003255367279053,0.36656454205513,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8812036514282227,0.6401240825653076,0.6107908487319946,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.866716206073761,0.6096734404563904,0.4295080602169037,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8099771738052368,0.4902342557907104,0.4703295230865478,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6497475504875183,0.2495676130056381,1.158000349998474,285.0435791015625,284.95001220703125,300.66094970703125,296.2049560546875,298.1387634277344,297.19970703125,285.04254150390625,1.0,0.7274168133735657,0.3602709770202636,0.3602709770202636,1.0,1.0,-3.6453332901000977,0.984084963798523,2.661248207092285,0.1582975089550018,0.9835575222969056,0.9835575222969056,0.0,272.43426513671875,277.0,72208.7734375,0.0,4615.310546875,1.0,278.4115600585937,283.0263977050781,299.1822204589844,303.78570556640625,293.1499938964844,293.1499938964844,278.45001220703125,32902.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708078861236572,1.0,0.0,0.0,3.7385447025299072,3.738569021224976,9.326065537607064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.5244140625,0.0,1610.1888427734375,1895.4371337890625,0.0,3130.38916015625,0.9239187240600586,1.0,0.0,3.0,1.0,0.0
18027240,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7570759057998657,0.4002788960933685,0.3666107952594757,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.880547821521759,0.6400072574615479,0.6107691526412964,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8667540550231934,0.610982358455658,0.4304890930652618,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8095049262046814,0.4903506934642792,0.4705094397068023,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6494115591049194,0.2496742308139801,1.158682346343994,285.0171813964844,284.95001220703125,300.5959777832031,296.185791015625,298.1220397949219,297.2019348144531,285.0150451660156,1.0,0.7282041311264038,0.3600099682807922,0.3600099682807922,1.0,1.0,-3.6475815773010254,0.9839216470718384,2.663660049438477,0.1584422141313552,0.9897496700286864,0.9897496700286864,0.0,273.5011901855469,280.0,72392.96875,0.0,4628.24755859375,1.0,278.4432983398437,283.005126953125,299.1794128417969,303.83856201171875,293.1499938964844,293.1499938964844,278.1499938964844,32937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710974454879761,1.0,0.0,0.0,3.7955071926116943,3.795531988143921,9.61242449193378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.9169921875,0.0,1677.3311767578125,1895.4371337890625,0.0,3133.10498046875,0.9356477856636048,1.0,0.0,3.0,1.0,0.0
18027300,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7560972571372986,0.399667888879776,0.3664133846759796,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8793774843215942,0.639279305934906,0.610475480556488,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8663599491119385,0.6118372678756714,0.4313790202140808,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8085885643959045,0.4900199770927429,0.4705148935317993,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6487462520599365,0.2495496422052383,1.159061312675476,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.0995483398437,297.1995849609375,284.8736877441406,1.0,0.7290452718734741,0.3597134053707123,0.3597134053707123,1.0,1.0,-3.648535251617432,0.9832253456115724,2.66530990600586,0.1585771590471267,0.8945205807685852,0.8945205807685852,0.0,275.0689697265625,280.0,73387.4296875,0.0,4640.68359375,1.0,278.1944274902344,282.8487243652344,299.2015075683594,304.0478210449219,293.1499938964844,293.1499938964844,278.1499938964844,36873.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773512840270996,1.0,0.0,0.0,3.773959875106812,3.773985147476196,9.503593219051254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.8828125,0.0,1682.2625732421875,1895.4371337890625,0.0,3191.753173828125,0.9317350387573242,1.0,0.0,3.0,1.0,0.0
18027360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7545080780982971,0.3989008367061615,0.3658061921596527,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8775618076324463,0.6383402943611145,0.6097010970115662,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8653290271759033,0.6125397086143494,0.4319155216217041,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8070706129074097,0.4895055294036865,0.4701404869556427,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6476032137870789,0.2492901533842086,1.158438801765442,284.8949279785156,284.95001220703125,300.45001220703125,296.1416320800781,298.07598876953125,297.1956481933594,284.8962097167969,1.0,0.7297006845474243,0.3593805432319641,0.3593805432319641,1.0,1.0,-3.6463234424591056,0.9814469814300536,2.6648764610290527,0.1578231453895568,0.8844692707061768,0.8844692707061768,0.0,277.0604858398437,283.0,72996.890625,0.0,4646.8994140625,1.0,278.15673828125,282.8688659667969,299.1661071777344,303.94842529296875,293.1499938964844,293.1499938964844,278.45001220703125,38388.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793359398841858,1.0,0.0,0.0,3.700939416885376,3.7009644508361816,9.139391181633982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.1240234375,0.0,1608.706298828125,1895.4371337890625,0.0,3210.35693359375,0.9184820055961608,1.0,0.0,3.0,1.0,0.0
18027420,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7525609731674194,0.3985720574855804,0.3653542995452881,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8751809000968933,0.6377134323120117,0.6089301705360413,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8645631670951843,0.6153146624565125,0.4336864650249481,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8051192760467529,0.4894534349441528,0.4699670076370239,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6461566090583801,0.2492987513542175,1.158361554145813,284.9916687011719,284.95001220703125,300.3072814941406,296.0970764160156,298.0379638671875,297.1988830566406,284.9903869628906,1.0,0.7311296463012695,0.3587148189544678,0.3587148189544678,1.0,1.0,-3.6466689109802246,0.9794690608978271,2.667199850082397,0.1547314524650573,0.9672664999961852,0.9672664999961852,0.0,279.9418640136719,286.0,72121.609375,0.0,4665.84814453125,1.0,278.4435119628906,282.9903564453125,299.0880126953125,303.7362060546875,293.1499938964844,293.1499938964844,278.1499938964844,33994.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744242787361145,1.0,0.0,0.0,3.792300224304199,3.792325258255005,9.596186600902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.8955078125,0.0,1681.728515625,1895.4371337890625,0.0,3164.3076171875,0.935644507408142,1.0,0.0,3.0,1.0,0.0
18027480,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7525609731674194,0.3985720574855804,0.3653542995452881,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8751809000968933,0.6377134323120117,0.6089301705360413,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8645631670951843,0.6153146624565125,0.4336864650249481,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8051192760467529,0.4894534349441528,0.4699670076370239,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6461566090583801,0.2492987513542175,1.158361554145813,284.9916687011719,284.95001220703125,300.3072814941406,296.0970764160156,298.0379638671875,297.1988830566406,284.9903869628906,1.0,0.7311296463012695,0.3587148189544678,0.3587148189544678,1.0,1.0,-3.6466689109802246,0.9794690608978271,2.667199850082397,0.1547314524650573,0.9672664999961852,0.9672664999961852,0.0,279.9418640136719,286.0,72121.609375,0.0,4665.84814453125,1.0,278.4435119628906,282.9903564453125,299.0880126953125,303.7362060546875,293.1499938964844,293.1499938964844,278.1499938964844,33994.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744242787361145,1.0,0.0,0.0,3.792300224304199,3.792325258255005,9.596186600902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.8955078125,0.0,1681.728515625,1895.4371337890625,0.0,3164.3076171875,0.935644507408142,1.0,0.0,3.0,1.0,0.0
18027540,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.750080943107605,0.3972799777984619,0.3645693063735962,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8722428679466248,0.6360677480697632,0.6078087687492371,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.863193154335022,0.6169725656509399,0.4351378679275512,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.802639901638031,0.4886176884174347,0.4695456027984619,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6443662047386169,0.2489098012447357,1.157904028892517,284.897216796875,284.95001220703125,300.1687927246094,296.0524597167969,297.9950866699219,297.1937561035156,284.8983764648437,1.0,0.7324978113174438,0.3580490946769714,0.3580490946769714,1.0,1.0,-3.645068645477295,0.9769275188446044,2.6681411266326904,0.1504157036542892,0.8737247586250305,0.8737247586250305,0.0,283.3070983886719,289.0,72526.8359375,0.0,4682.318359375,1.0,278.15679931640625,282.8800354003906,299.07147216796875,303.82183837890625,293.1499938964844,293.1499938964844,278.45001220703125,38870.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814594745635986,1.0,0.0,0.0,3.6686270236968994,3.668651580810547,8.980497341326554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.3974609375,0.0,1575.575927734375,1895.4371337890625,0.0,3230.25634765625,0.9117942452430724,1.0,0.0,3.0,1.0,0.0
18027600,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.750080943107605,0.3972799777984619,0.3645693063735962,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8722428679466248,0.6360677480697632,0.6078087687492371,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.863193154335022,0.6169725656509399,0.4351378679275512,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.802639901638031,0.4886176884174347,0.4695456027984619,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6443662047386169,0.2489098012447357,1.157904028892517,284.897216796875,284.95001220703125,300.1687927246094,296.0524597167969,297.9950866699219,297.1937561035156,284.8983764648437,1.0,0.7324978113174438,0.3580490946769714,0.3580490946769714,1.0,1.0,-3.645068645477295,0.9769275188446044,2.6681411266326904,0.1504157036542892,0.8737247586250305,0.8737247586250305,0.0,283.3070983886719,289.0,72526.8359375,0.0,4682.318359375,1.0,278.15679931640625,282.8800354003906,299.07147216796875,303.82183837890625,293.1499938964844,293.1499938964844,278.45001220703125,38870.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814594745635986,1.0,0.0,0.0,3.6686270236968994,3.668651580810547,8.980497341326554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.3974609375,0.0,1575.575927734375,1895.4371337890625,0.0,3230.25634765625,0.9117942452430724,1.0,0.0,3.0,1.0,0.0
18027660,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7483486533164978,0.397018551826477,0.3642002642154693,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8700730204582214,0.6354741454124451,0.6070895791053772,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8626245856285095,0.6198283433914185,0.4369841516017914,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8008570075035095,0.4886038601398468,0.4694193005561828,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6430892944335938,0.2489666193723678,1.15802264213562,284.9926147460937,284.95001220703125,300.0356140136719,296.0082092285156,297.9609069824219,297.19775390625,284.99139404296875,1.0,0.7339044809341431,0.3575138449668884,0.3575138449668884,1.0,1.0,-3.6459574699401855,0.9755638837814332,2.670393466949463,0.1468676179647445,0.9565855860710144,0.9565855860710144,0.0,286.0056457519531,292.0,71680.75,0.0,4701.65283203125,1.0,278.4432678222656,282.9998779296875,298.9965515136719,303.6136474609375,293.1499938964844,293.1499938964844,278.1499938964844,34042.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760147094726562,1.0,0.0,0.0,3.760923624038696,3.760948419570923,9.438051620236364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.638671875,0.0,1645.02392578125,1895.4371337890625,0.0,3179.2216796875,0.9286062121391296,1.0,0.0,3.0,1.0,0.0
18027720,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7483486533164978,0.397018551826477,0.3642002642154693,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8700730204582214,0.6354741454124451,0.6070895791053772,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8626245856285095,0.6198283433914185,0.4369841516017914,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8008570075035095,0.4886038601398468,0.4694193005561828,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6430892944335938,0.2489666193723678,1.15802264213562,284.9926147460937,284.95001220703125,300.0356140136719,296.0082092285156,297.9609069824219,297.19775390625,284.99139404296875,1.0,0.7339044809341431,0.3575138449668884,0.3575138449668884,1.0,1.0,-3.6459574699401855,0.9755638837814332,2.670393466949463,0.1468676179647445,0.9565855860710144,0.9565855860710144,0.0,286.0056457519531,292.0,71680.75,0.0,4701.65283203125,1.0,278.4432678222656,282.9998779296875,298.9965515136719,303.6136474609375,293.1499938964844,293.1499938964844,278.1499938964844,34042.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760147094726562,1.0,0.0,0.0,3.760923624038696,3.760948419570923,9.438051620236364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.638671875,0.0,1645.02392578125,1895.4371337890625,0.0,3179.2216796875,0.9286062121391296,1.0,0.0,3.0,1.0,0.0
18027780,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7460774183273315,0.3957623839378357,0.3634374141693115,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8673567771911621,0.633827269077301,0.6059573292732239,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8614518642425537,0.6215204000473022,0.4384528994560241,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7985649704933167,0.4877816140651703,0.4690012037754059,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6414884328842163,0.2486230283975601,1.1577194929122925,284.9022216796875,284.95001220703125,299.9088134765625,295.9647827148437,297.9219665527344,297.1929931640625,284.9031677246094,1.0,0.735270082950592,0.3569785952568054,0.3569785952568054,1.0,1.0,-3.644585609436035,0.9734213948249816,2.6711642742156982,0.1449250876903534,0.8682889342308044,0.8682889342308044,0.0,289.3143615722656,295.0,72083.1640625,0.0,4718.3916015625,1.0,278.15704345703125,282.8927001953125,298.9828796386719,303.7020263671875,293.1499938964844,293.1499938964844,278.45001220703125,38794.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882900595664978,1.0,0.0,0.0,3.636924743652344,3.636949062347412,8.82595941220643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.5302734375,0.0,1539.502197265625,1895.4371337890625,0.0,3243.757568359375,0.904714822769165,1.0,0.0,3.0,1.0,0.0
18027840,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7460774183273315,0.3957623839378357,0.3634374141693115,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8673567771911621,0.633827269077301,0.6059573292732239,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8614518642425537,0.6215204000473022,0.4384528994560241,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7985649704933167,0.4877816140651703,0.4690012037754059,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6414884328842163,0.2486230283975601,1.1577194929122925,284.9022216796875,284.95001220703125,299.9088134765625,295.9647827148437,297.9219665527344,297.1929931640625,284.9031677246094,1.0,0.735270082950592,0.3569785952568054,0.3569785952568054,1.0,1.0,-3.644585609436035,0.9734213948249816,2.6711642742156982,0.1449250876903534,0.8682889342308044,0.8682889342308044,0.0,289.3143615722656,295.0,72083.1640625,0.0,4718.3916015625,1.0,278.15704345703125,282.8927001953125,298.9828796386719,303.7020263671875,293.1499938964844,293.1499938964844,278.45001220703125,38794.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882900595664978,1.0,0.0,0.0,3.636924743652344,3.636949062347412,8.82595941220643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.5302734375,0.0,1539.502197265625,1895.4371337890625,0.0,3243.757568359375,0.904714822769165,1.0,0.0,3.0,1.0,0.0
18027900,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7450695633888245,0.3955798149108886,0.3630937337875366,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866127073764801,0.6334419846534729,0.6053979396820068,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8610125780105591,0.6228994727134705,0.439234972000122,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7975283861160278,0.4877052307128906,0.46878582239151,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6407554745674133,0.2486171126365661,1.1574492454528809,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.90606689453125,297.19439697265625,285.0106201171875,1.0,0.735908031463623,0.3567110002040863,0.3567110002040863,1.0,1.0,-3.6438496112823486,0.9723106622695924,2.671538829803467,0.1444636732339859,0.9434886574745178,0.9434886574745178,0.0,290.8314208984375,295.0,71186.125,0.0,4725.77392578125,1.0,278.4012756347656,283.0189819335937,298.919921875,303.46197509765625,293.1499938964844,293.1499938964844,278.45001220703125,34420.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781982660293579,1.0,0.0,0.0,3.68069100379944,3.680715084075928,9.039658266374316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.4150390625,0.0,1555.66796875,1895.4371337890625,0.0,3199.693359375,0.9124983549118042,1.0,0.0,3.0,1.0,0.0
18027960,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7445001602172852,0.395481139421463,0.3630584180355072,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8653557896614075,0.6331670880317688,0.6051865220069885,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8610343933105469,0.6243561506271362,0.4402908384799957,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7969282865524292,0.4877302050590515,0.4688470959663391,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6403625011444092,0.2486965954303741,1.1579244136810305,284.9931640625,284.95001220703125,299.7894592285156,295.922607421875,297.8914489746094,297.1967468261719,284.9919128417969,1.0,0.7366737127304077,0.3564408123493194,0.3564408123493194,1.0,1.0,-3.645468235015869,0.9719190001487732,2.673549175262451,0.1444099247455597,0.9494996666908264,0.9494996666908264,0.0,292.0216064453125,298.0,71276.6171875,0.0,4737.76513671875,1.0,278.44317626953125,283.0079345703125,298.91021728515625,303.49884033203125,293.1499938964844,293.1499938964844,278.1499938964844,33950.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773631453514099,1.0,0.0,0.0,3.7331888675689697,3.733213424682617,9.299363910031389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.55078125,0.0,1612.0228271484375,1895.4371337890625,0.0,3191.864013671875,0.9223254323005676,1.0,0.0,3.0,1.0,0.0
18028020,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7423372268676758,0.3942097425460815,0.3622752428054809,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8627507090568542,0.6314538717269897,0.6039845943450928,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8599537014961243,0.6260230541229248,0.4417377412319183,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7947211265563965,0.4868640601634979,0.4683825969696045,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6388605833053589,0.248354896903038,1.1576229333877563,284.9045715332031,284.95001220703125,299.6785583496094,295.88214111328125,297.85675048828125,297.1917724609375,284.9053955078125,1.0,0.7380210161209106,0.3559004366397857,0.3559004366397857,1.0,1.0,-3.643912315368652,0.969620406627655,2.6742918491363525,0.1442100256681442,0.8635779023170471,0.8635779023170471,0.0,295.348876953125,301.0,71673.734375,0.0,4754.0810546875,1.0,278.1572570800781,282.9019775390625,298.8998107910156,303.5901794433594,293.1499938964844,293.1499938964844,278.45001220703125,38726.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841798901557922,1.0,0.0,0.0,3.6095879077911377,3.609611988067627,8.693777999724261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.587890625,0.0,1508.8472900390625,1895.4371337890625,0.0,3255.7392578125,0.8985985517501831,1.0,0.0,3.0,1.0,0.0
18028080,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7423372268676758,0.3942097425460815,0.3622752428054809,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8627507090568542,0.6314538717269897,0.6039845943450928,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8599537014961243,0.6260230541229248,0.4417377412319183,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7947211265563965,0.4868640601634979,0.4683825969696045,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6388605833053589,0.248354896903038,1.1576229333877563,284.9045715332031,284.95001220703125,299.6785583496094,295.88214111328125,297.85675048828125,297.1917724609375,284.9053955078125,1.0,0.7380210161209106,0.3559004366397857,0.3559004366397857,1.0,1.0,-3.643912315368652,0.969620406627655,2.6742918491363525,0.1442100256681442,0.8635779023170471,0.8635779023170471,0.0,295.348876953125,301.0,71673.734375,0.0,4754.0810546875,1.0,278.1572570800781,282.9019775390625,298.8998107910156,303.5901794433594,293.1499938964844,293.1499938964844,278.45001220703125,38726.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841798901557922,1.0,0.0,0.0,3.6095879077911377,3.609611988067627,8.693777999724261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.587890625,0.0,1508.8472900390625,1895.4371337890625,0.0,3255.7392578125,0.8985985517501831,1.0,0.0,3.0,1.0,0.0
