time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028140,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7407863140106201,0.3938860595226288,0.3618743419647217,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8607668876647949,0.630702555179596,0.6031453609466553,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8595404624938965,0.6288151144981384,0.443557858467102,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7930857539176941,0.4867485165596008,0.4681817591190338,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6377599835395813,0.2484130710363388,1.1577998399734497,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.83087158203125,297.195068359375,284.9918518066406,1.0,0.739399790763855,0.3553600907325744,0.3553600907325744,1.0,1.0,-3.644575119018554,0.9680413603782654,2.676533937454224,0.1436190009117126,0.9430913925170898,0.9430913925170898,0.0,298.0722961425781,304.0,70894.5078125,0.0,4772.9375,1.0,278.4420471191406,283.014404296875,298.8314514160156,303.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,33973.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785384893417358,1.0,0.0,0.0,3.7065396308898926,3.706563711166382,9.167069947579876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.142578125,0.0,1581.588623046875,1895.4371337890625,0.0,3202.882568359375,0.9165815711021424,1.0,0.0,3.0,1.0,0.0
18028200,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7407863140106201,0.3938860595226288,0.3618743419647217,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8607668876647949,0.630702555179596,0.6031453609466553,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8595404624938965,0.6288151144981384,0.443557858467102,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7930857539176941,0.4867485165596008,0.4681817591190338,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6377599835395813,0.2484130710363388,1.1577998399734497,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.83087158203125,297.195068359375,284.9918518066406,1.0,0.739399790763855,0.3553600907325744,0.3553600907325744,1.0,1.0,-3.644575119018554,0.9680413603782654,2.676533937454224,0.1436190009117126,0.9430913925170898,0.9430913925170898,0.0,298.0722961425781,304.0,70894.5078125,0.0,4772.9375,1.0,278.4420471191406,283.014404296875,298.8314514160156,303.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,33973.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785384893417358,1.0,0.0,0.0,3.7065396308898926,3.706563711166382,9.167069947579876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.142578125,0.0,1581.588623046875,1895.4371337890625,0.0,3202.882568359375,0.9165815711021424,1.0,0.0,3.0,1.0,0.0
18028260,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7386234402656555,0.3925944566726684,0.3610618710517883,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8581510186195374,0.6289236545562744,0.601868748664856,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8584287762641907,0.6304548382759094,0.4449767470359802,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7908466458320618,0.4858347773551941,0.4676637947559356,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6362566351890564,0.2480586618185043,1.157434105873108,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.8017578125,297.19000244140625,284.9071044921875,1.0,0.7407131195068359,0.3548356294631958,0.3548356294631958,1.0,1.0,-3.6427156925201416,0.9657529592514038,2.676962614059448,0.1422432363033294,0.859367847442627,0.859367847442627,0.0,301.4120178222656,307.0,71295.4609375,0.0,4788.44970703125,1.0,278.1574401855469,282.90972900390625,298.8250732421875,303.4882507324219,293.1499938964844,293.1499938964844,278.45001220703125,38665.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851616382598877,1.0,0.0,0.0,3.585021734237671,3.58504581451416,8.575844390179554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.248046875,0.0,1481.660888671875,1895.4371337890625,0.0,3264.931884765625,0.893105685710907,1.0,0.0,3.0,1.0,0.0
18028320,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7386234402656555,0.3925944566726684,0.3610618710517883,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8581510186195374,0.6289236545562744,0.601868748664856,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8584287762641907,0.6304548382759094,0.4449767470359802,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7908466458320618,0.4858347773551941,0.4676637947559356,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6362566351890564,0.2480586618185043,1.157434105873108,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.8017578125,297.19000244140625,284.9071044921875,1.0,0.7407131195068359,0.3548356294631958,0.3548356294631958,1.0,1.0,-3.6427156925201416,0.9657529592514038,2.676962614059448,0.1422432363033294,0.859367847442627,0.859367847442627,0.0,301.4120178222656,307.0,71295.4609375,0.0,4788.44970703125,1.0,278.1574401855469,282.90972900390625,298.8250732421875,303.4882507324219,293.1499938964844,293.1499938964844,278.45001220703125,38665.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851616382598877,1.0,0.0,0.0,3.585021734237671,3.58504581451416,8.575844390179554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.248046875,0.0,1481.660888671875,1895.4371337890625,0.0,3264.931884765625,0.893105685710907,1.0,0.0,3.0,1.0,0.0
18028380,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7374746799468994,0.3923684060573578,0.3606787621974945,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8567121028900146,0.6283869743347168,0.6011623740196228,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8579829931259155,0.6322337985038757,0.4460303783416748,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7896252274513245,0.4857144951820373,0.4674033522605896,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6354275941848755,0.2480662167072296,1.157226800918579,285.00604248046875,284.95001220703125,299.4342956542969,295.7870178222656,297.7886657714844,297.1919860839844,285.0042724609375,1.0,0.7415249347686768,0.3544999659061432,0.3544999659061432,1.0,1.0,-3.64210057258606,0.9644945859909058,2.6776058673858643,0.1408500671386718,0.9351627230644226,0.9351627230644226,0.0,303.2680358886719,307.0,70496.7421875,0.0,4798.2705078125,1.0,278.4200134277344,283.0283203125,298.7619323730469,303.2671813964844,293.1499938964844,293.1499938964844,278.45001220703125,33731.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795793056488037,1.0,0.0,0.0,3.656055450439453,3.656079053878784,8.919055289879907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.13671875,0.0,1522.9144287109375,1895.4371337890625,0.0,3212.6376953125,0.90542471408844,1.0,0.0,3.0,1.0,0.0
18028440,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7370602488517761,0.3922369182109833,0.3606413900852203,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8561442494392395,0.6280969381332397,0.6009699702262878,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8579760789871216,0.6332143545150757,0.4467819035053253,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7891737818717957,0.4856663942337036,0.4674224555492401,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6351457238197327,0.2481019496917724,1.1575759649276731,284.9922180175781,284.95001220703125,299.4072265625,295.77569580078125,297.781982421875,297.1932067871094,284.9914245605469,1.0,0.7420622706413269,0.3543111681938171,0.3543111681938171,1.0,1.0,-3.6431710720062256,0.9642289876937866,2.6789422035217285,0.140160396695137,0.9375371932983398,0.9375371932983398,0.0,304.1355285644531,310.0,70552.6484375,0.0,4806.7177734375,1.0,278.44189453125,283.01953125,298.76226806640625,303.2987670898437,293.1499938964844,293.1499938964844,278.1499938964844,33927.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793113827705383,1.0,0.0,0.0,3.6843841075897217,3.684408187866211,9.057807801582384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.7060546875,0.0,1556.10693359375,1895.4371337890625,0.0,3210.126953125,0.9115666151046752,1.0,0.0,3.0,1.0,0.0
18028500,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7361931204795837,0.3916160762310028,0.360385537147522,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8550581336021423,0.6272314190864563,0.600488543510437,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8576390743255615,0.6340504288673401,0.4476275444030761,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.788262128829956,0.4852376580238342,0.4672908782958984,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6345596313476562,0.2479601055383682,1.157760500907898,284.8741455078125,284.95001220703125,299.372314453125,295.7607421875,297.7706604003906,297.191162109375,284.8741149902344,1.0,0.7427718043327332,0.3540489375591278,0.3540489375591278,1.0,1.0,-3.643371820449829,0.9634582996368408,2.6799137592315674,0.139113649725914,0.8525615334510803,0.8525615334510803,0.0,305.6349182128906,310.0,71312.9765625,0.0,4816.61865234375,1.0,278.19708251953125,282.8863830566406,298.7901306152344,303.4963684082031,293.1499938964844,293.1499938964844,278.1499938964844,38343.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846374750137329,1.0,0.0,0.0,3.636113405227661,3.6361377239227295,8.822021300147753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.130859375,0.0,1535.23828125,1895.4371337890625,0.0,3260.0244140625,0.9017309546470642,1.0,0.0,3.0,1.0,0.0
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7349238991737366,0.390934020280838,0.3598141670227051,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8535566926002502,0.6262696385383606,0.599641740322113,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8568689227104187,0.6348374485969543,0.448186308145523,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7869411706924438,0.4847199320793152,0.4668693542480469,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6336638927459717,0.2477429062128067,1.157182693481445,284.9079895019531,284.95001220703125,299.3407287597656,295.7467346191406,297.7597045898437,297.1884155273437,284.90869140625,1.0,0.7433469295501709,0.3538036644458771,0.3538036644458771,1.0,1.0,-3.6411361694335938,0.9619843363761902,2.679151773452759,0.1378305703401565,0.8559125065803528,0.8559125065803528,0.0,307.46588134765625,313.0,70963.234375,0.0,4821.6484375,1.0,278.1578063964844,282.91619873046875,298.7626647949219,303.40155029296875,293.1499938964844,293.1499938964844,278.45001220703125,38612.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857474327087402,1.0,0.0,0.0,3.563836097717285,3.563859701156616,8.474785886392056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.322265625,0.0,1458.487548828125,1895.4371337890625,0.0,3270.416259765625,0.8883512020111084,1.0,0.0,3.0,1.0,0.0
18028620,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7333915829658508,0.3905519247055053,0.359377384185791,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.851588249206543,0.6253852844238281,0.5986945033073425,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.85643470287323,0.6375762820243835,0.4499802589416504,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.785291314125061,0.4845141470432281,0.4665970504283905,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6325841546058655,0.2477812319993972,1.1573132276535034,284.9921875,284.95001220703125,299.2879638671875,295.7218017578125,297.7472839355469,297.1918029785156,284.9914245605469,1.0,0.7446727752685547,0.3533131182193756,0.3533131182193756,1.0,1.0,-3.641449213027954,0.960532009601593,2.680917263031006,0.135663703083992,0.9333348274230956,0.9333348274230956,0.0,310.18585205078125,316.0,70265.375,0.0,4839.4833984375,1.0,278.4417419433594,283.0235900878906,298.7072448730469,303.2219543457031,293.1499938964844,293.1499938964844,278.1499938964844,33871.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796703815460205,1.0,0.0,0.0,3.66599178314209,3.666015625,8.967601274889603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.0859375,0.0,1535.0406494140625,1895.4371337890625,0.0,3213.4912109375,0.90739643573761,1.0,0.0,3.0,1.0,0.0
18028680,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7333915829658508,0.3905519247055053,0.359377384185791,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.851588249206543,0.6253852844238281,0.5986945033073425,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.85643470287323,0.6375762820243835,0.4499802589416504,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.785291314125061,0.4845141470432281,0.4665970504283905,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6325841546058655,0.2477812319993972,1.1573132276535034,284.9921875,284.95001220703125,299.2879638671875,295.7218017578125,297.7472839355469,297.1918029785156,284.9914245605469,1.0,0.7446727752685547,0.3533131182193756,0.3533131182193756,1.0,1.0,-3.641449213027954,0.960532009601593,2.680917263031006,0.135663703083992,0.9333348274230956,0.9333348274230956,0.0,310.18585205078125,316.0,70265.375,0.0,4839.4833984375,1.0,278.4417419433594,283.0235900878906,298.7072448730469,303.2219543457031,293.1499938964844,293.1499938964844,278.1499938964844,33871.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796703815460205,1.0,0.0,0.0,3.66599178314209,3.666015625,8.967601274889603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.0859375,0.0,1535.0406494140625,1895.4371337890625,0.0,3213.4912109375,0.90739643573761,1.0,0.0,3.0,1.0,0.0
18028740,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7313094735145569,0.3892404437065124,0.3585320115089416,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.849075436592102,0.62352055311203,0.5973186492919922,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8553767204284668,0.6391883492469788,0.4513685703277588,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7831130027770996,0.4835442304611206,0.4660123586654663,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6311536431312561,0.2474225759506225,1.1568984985351562,284.9092712402344,284.95001220703125,299.25,295.7013244628906,297.73291015625,297.1873779296875,284.90948486328125,1.0,0.7459339499473572,0.3528226017951965,0.3528226017951965,1.0,1.0,-3.6392526626586914,0.9582782983779908,2.680974245071411,0.1337603628635406,0.8533276319503784,0.8533276319503784,0.0,313.51397705078125,304.0,70713.359375,0.0,4853.9111328125,1.0,278.1582336425781,282.92022705078125,298.7158508300781,303.33453369140625,293.1499938964844,293.1499938964844,278.45001220703125,38430.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858821988105774,1.0,0.0,0.0,3.54915738105774,3.5491809844970703,8.405118023802061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.552734375,0.0,1441.5263671875,1895.4371337890625,0.0,3271.67822265625,0.8849020004272461,1.0,0.0,3.0,1.0,0.0
18028800,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7313094735145569,0.3892404437065124,0.3585320115089416,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.849075436592102,0.62352055311203,0.5973186492919922,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8553767204284668,0.6391883492469788,0.4513685703277588,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7831130027770996,0.4835442304611206,0.4660123586654663,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6311536431312561,0.2474225759506225,1.1568984985351562,284.9092712402344,284.95001220703125,299.25,295.7013244628906,297.73291015625,297.1873779296875,284.90948486328125,1.0,0.7459339499473572,0.3528226017951965,0.3528226017951965,1.0,1.0,-3.6392526626586914,0.9582782983779908,2.680974245071411,0.1337603628635406,0.8533276319503784,0.8533276319503784,0.0,313.51397705078125,304.0,70713.359375,0.0,4853.9111328125,1.0,278.1582336425781,282.92022705078125,298.7158508300781,303.33453369140625,293.1499938964844,293.1499938964844,278.45001220703125,38430.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858821988105774,1.0,0.0,0.0,3.54915738105774,3.5491809844970703,8.405118023802061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.552734375,0.0,1441.5263671875,1895.4371337890625,0.0,3271.67822265625,0.8849020004272461,1.0,0.0,3.0,1.0,0.0
18028860,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7328618764877319,0.3888595700263977,0.3578265011310577,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8509197235107422,0.622599720954895,0.5960579514503479,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8588440418243408,0.6419263482093811,0.4529545307159424,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7851577401161194,0.4833211004734039,0.4654415845870971,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.632704496383667,0.2474726140499115,1.155721664428711,284.9910888671875,284.95001220703125,299.22467041015625,295.68609619140625,297.72808837890625,297.1911315917969,284.9902648925781,1.0,0.7432170510292053,0.3523722887039184,0.3523722887039184,1.0,1.0,-3.636689186096192,0.956034779548645,2.680654287338257,0.1319967210292816,0.929086983203888,0.929086983203888,0.0,308.9584350585937,292.0,70001.8515625,0.0,4818.31201171875,1.0,278.4416198730469,283.0257263183594,298.6698303222656,303.1649169921875,293.1499938964844,293.1499938964844,278.1499938964844,33863.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794884085655212,1.0,0.0,0.0,3.65049409866333,3.650517702102661,8.89194154751749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.30078125,0.0,1517.732666015625,1895.4371337890625,0.0,3211.78564453125,0.9038955569267272,1.0,0.0,3.0,1.0,0.0
18028920,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7328618764877319,0.3888595700263977,0.3578265011310577,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8509197235107422,0.622599720954895,0.5960579514503479,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8588440418243408,0.6419263482093811,0.4529545307159424,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7851577401161194,0.4833211004734039,0.4654415845870971,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.632704496383667,0.2474726140499115,1.155721664428711,284.9910888671875,284.95001220703125,299.22467041015625,295.68609619140625,297.72808837890625,297.1911315917969,284.9902648925781,1.0,0.7432170510292053,0.3523722887039184,0.3523722887039184,1.0,1.0,-3.636689186096192,0.956034779548645,2.680654287338257,0.1319967210292816,0.929086983203888,0.929086983203888,0.0,308.9584350585937,292.0,70001.8515625,0.0,4818.31201171875,1.0,278.4416198730469,283.0257263183594,298.6698303222656,303.1649169921875,293.1499938964844,293.1499938964844,278.1499938964844,33863.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794884085655212,1.0,0.0,0.0,3.65049409866333,3.650517702102661,8.89194154751749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.30078125,0.0,1517.732666015625,1895.4371337890625,0.0,3211.78564453125,0.9038955569267272,1.0,0.0,3.0,1.0,0.0
18028980,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7356138229370117,0.3876375257968902,0.3566270172595978,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8543657660484314,0.6207665205001831,0.5942590832710266,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8639422059059143,0.64360111951828,0.4540524184703827,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7887601256370544,0.4823984801769256,0.4644496142864227,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6354119777679443,0.2471900135278701,1.1535048484802246,284.9089660644531,284.95001220703125,299.208740234375,295.67626953125,297.72027587890625,297.1876525878906,284.9091186523437,1.0,0.7387171387672424,0.3519219756126404,0.3519219756126404,1.0,1.0,-3.6305508613586426,0.9526811838150024,2.6778697967529297,0.1301077753305435,0.8493631482124329,0.8493631482124329,0.0,301.106201171875,280.0,70404.4765625,0.0,4752.17919921875,1.0,278.1583251953125,282.9236755371094,298.6885681152344,303.284912109375,293.1499938964844,293.1499938964844,278.45001220703125,38470.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852590918540955,1.0,0.0,0.0,3.5311527252197266,3.5311760902404785,8.320056963384559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.5634765625,0.0,1422.804931640625,1895.4371337890625,0.0,3265.844482421875,0.8809195160865784,1.0,0.0,3.0,1.0,0.0
18029040,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7356138229370117,0.3876375257968902,0.3566270172595978,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8543657660484314,0.6207665205001831,0.5942590832710266,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8639422059059143,0.64360111951828,0.4540524184703827,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7887601256370544,0.4823984801769256,0.4644496142864227,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6354119777679443,0.2471900135278701,1.1535048484802246,284.9089660644531,284.95001220703125,299.208740234375,295.67626953125,297.72027587890625,297.1876525878906,284.9091186523437,1.0,0.7387171387672424,0.3519219756126404,0.3519219756126404,1.0,1.0,-3.6305508613586426,0.9526811838150024,2.6778697967529297,0.1301077753305435,0.8493631482124329,0.8493631482124329,0.0,301.106201171875,280.0,70404.4765625,0.0,4752.17919921875,1.0,278.1583251953125,282.9236755371094,298.6885681152344,303.284912109375,293.1499938964844,293.1499938964844,278.45001220703125,38470.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852590918540955,1.0,0.0,0.0,3.5311527252197266,3.5311760902404785,8.320056963384559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.5634765625,0.0,1422.804931640625,1895.4371337890625,0.0,3265.844482421875,0.8809195160865784,1.0,0.0,3.0,1.0,0.0
18029100,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7375242114067078,0.3874689638614654,0.3560801744461059,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8567194938659668,0.6202865839004517,0.5933848023414612,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8671870827674866,0.6449872255325317,0.4546656310558319,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7911586761474609,0.482279360294342,0.4639601707458496,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6371923685073853,0.2472304999828338,1.1522836685180664,285.0105285644531,284.95001220703125,299.2040710449219,295.6732788085937,297.7200622558594,297.1896667480469,285.0101318359375,1.0,0.7360628247261047,0.3516968190670013,0.3516968190670013,1.0,1.0,-3.627514362335205,0.9510206580162048,2.6764936447143555,0.1290531456470489,0.9212178587913512,0.9212178587913512,0.0,296.2420959472656,280.0,69595.375,0.0,4713.48681640625,1.0,278.3988342285156,283.0422058105469,298.6430969238281,303.0685729980469,293.1499938964844,293.1499938964844,278.45001220703125,34093.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879878044128418,1.0,0.0,0.0,3.5795435905456543,3.579566478729248,8.549654921807814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.7822265625,0.0,1442.196533203125,1895.4371337890625,0.0,3215.43798828125,0.8896675109863281,1.0,0.0,3.0,1.0,0.0
18029160,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7400328516960144,0.3873755931854248,0.3558084070682525,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.859740674495697,0.6199052333831787,0.592821478843689,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8711445331573486,0.6464378237724304,0.4555332064628601,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7941951155662537,0.4822544753551483,0.463720828294754,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.639470100402832,0.2473579496145248,1.151751160621643,284.9896545410156,284.95001220703125,299.2015075683594,295.6714782714844,297.7211303710937,297.1925354003906,284.9884948730469,1.0,0.7333710789680481,0.3515143394470215,0.3515143394470215,1.0,1.0,-3.626623392105103,0.9501503109931946,2.6764729022979736,0.1283727437257766,0.9239578247070312,0.9239578247070312,0.0,290.7596435546875,268.0,69715.4609375,0.0,4677.02734375,1.0,278.4423522949219,283.0277709960937,298.6523132324219,303.1256408691406,293.1499938964844,293.1499938964844,278.1499938964844,33795.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783451318740845,1.0,0.0,0.0,3.6348297595977774,3.6348531246185294,8.815794103611552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.6044921875,0.0,1499.9300537109375,1895.4371337890625,0.0,3201.06982421875,0.9000662565231323,1.0,0.0,3.0,1.0,0.0
18029220,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7446370124816895,0.3862638473510742,0.3546077907085418,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8654632568359375,0.6181387305259705,0.5909762978553772,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.878695011138916,0.6482021808624268,0.4566160142421722,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7999210357666016,0.4814116656780243,0.4626955687999725,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6438506841659546,0.2471890598535537,1.1495285034179688,284.9104919433594,284.95001220703125,299.2023010253906,295.6713256835937,297.7186279296875,297.1900329589844,284.91064453125,1.0,0.7275111675262451,0.3511493802070617,0.3511493802070617,1.0,1.0,-3.620362520217896,0.9470350742340088,2.6733274459838867,0.126804307103157,0.8467655181884766,0.8467655181884766,0.0,280.0552062988281,256.0,70133.7890625,0.0,4593.32177734375,1.0,278.15850830078125,282.92840576171875,298.6822814941406,303.2578430175781,293.1499938964844,293.1499938964844,278.45001220703125,38414.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838919401168823,1.0,0.0,0.0,3.5142741203308105,3.5142972469329834,8.240708666562568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.384765625,0.0,1404.7379150390625,1895.4371337890625,0.0,3253.04248046875,0.8771347999572754,1.0,0.0,3.0,1.0,0.0
18029280,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7446370124816895,0.3862638473510742,0.3546077907085418,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8654632568359375,0.6181387305259705,0.5909762978553772,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.878695011138916,0.6482021808624268,0.4566160142421722,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7999210357666016,0.4814116656780243,0.4626955687999725,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6438506841659546,0.2471890598535537,1.1495285034179688,284.9104919433594,284.95001220703125,299.2023010253906,295.6713256835937,297.7186279296875,297.1900329589844,284.91064453125,1.0,0.7275111675262451,0.3511493802070617,0.3511493802070617,1.0,1.0,-3.620362520217896,0.9470350742340088,2.6733274459838867,0.126804307103157,0.8467655181884766,0.8467655181884766,0.0,280.0552062988281,256.0,70133.7890625,0.0,4593.32177734375,1.0,278.15850830078125,282.92840576171875,298.6822814941406,303.2578430175781,293.1499938964844,293.1499938964844,278.45001220703125,38414.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838919401168823,1.0,0.0,0.0,3.5142741203308105,3.5142972469329834,8.240708666562568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.384765625,0.0,1404.7379150390625,1895.4371337890625,0.0,3253.04248046875,0.8771347999572754,1.0,0.0,3.0,1.0,0.0
18029340,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7505507469177246,0.386069655418396,0.353812038898468,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8726450800895691,0.6173114776611328,0.5895293354988098,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8878507614135742,0.6510988473892212,0.4581084549427032,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8069353103637695,0.4813176691532135,0.4619702696800232,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6492990851402283,0.2474437355995178,1.1479405164718628,284.9908447265625,284.95001220703125,299.2104797363281,295.6754150390625,297.7239685058594,297.1954040527344,284.9901123046875,1.0,0.7214647531509399,0.350784420967102,0.350784420967102,1.0,1.0,-3.616669178009033,0.9447230696678162,2.6719460487365723,0.1252977401018142,0.9216054677963256,0.9216054677963256,0.0,268.2778625488281,244.0,69488.1328125,0.0,4510.34765625,1.0,278.4413452148437,283.03192138671875,298.6560363769531,303.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,33807.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876844584941864,1.0,0.0,0.0,3.618497371673584,3.618520736694336,8.736748213777901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.2509765625,0.0,1482.1402587890625,1895.4371337890625,0.0,3187.00244140625,0.8966812491416931,1.0,0.0,3.0,1.0,0.0
18029400,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7505507469177246,0.386069655418396,0.353812038898468,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8726450800895691,0.6173114776611328,0.5895293354988098,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8878507614135742,0.6510988473892212,0.4581084549427032,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8069353103637695,0.4813176691532135,0.4619702696800232,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6492990851402283,0.2474437355995178,1.1479405164718628,284.9908447265625,284.95001220703125,299.2104797363281,295.6754150390625,297.7239685058594,297.1954040527344,284.9901123046875,1.0,0.7214647531509399,0.350784420967102,0.350784420967102,1.0,1.0,-3.616669178009033,0.9447230696678162,2.6719460487365723,0.1252977401018142,0.9216054677963256,0.9216054677963256,0.0,268.2778625488281,244.0,69488.1328125,0.0,4510.34765625,1.0,278.4413452148437,283.03192138671875,298.6560363769531,303.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,33807.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876844584941864,1.0,0.0,0.0,3.618497371673584,3.618520736694336,8.736748213777901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.2509765625,0.0,1482.1402587890625,1895.4371337890625,0.0,3187.00244140625,0.8966812491416931,1.0,0.0,3.0,1.0,0.0
18029460,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7554524540901184,0.3851668536663055,0.3528746366500854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8786579370498657,0.6158477663993835,0.5880444049835205,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8954572081565857,0.6525595784187317,0.4590496718883514,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.81256502866745,0.4806364476680755,0.4611671566963196,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6539589762687683,0.24735789000988,1.1463700532913208,284.9075012207031,284.95001220703125,299.2223815917969,295.68170166015625,297.7248840332031,297.1933288574219,284.9090270996094,1.0,0.7163183093070984,0.3504957258701324,0.3504957258701324,1.0,1.0,-3.612040519714356,0.9423568844795228,2.669683694839477,0.1241569593548774,0.8469301462173462,0.8469301462173462,0.0,258.7854919433594,244.0,69968.1171875,0.0,4439.06884765625,1.0,278.1654663085937,282.9299621582031,298.69879150390625,303.27374267578125,293.1499938964844,293.1499938964844,278.1499938964844,38842.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824535608291626,1.0,0.0,0.0,3.509647846221924,3.5096709728240967,8.219026312872302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.3896484375,0.0,1403.00341796875,1895.4371337890625,0.0,3239.570068359375,0.8767204880714417,1.0,0.0,3.0,1.0,0.0
18029520,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7564400434494019,0.3850206434726715,0.3526367545127868,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8798750638961792,0.6155794262886047,0.5876824259757996,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8970025181770325,0.6529128551483154,0.4592016339302063,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8136734366416931,0.480518490076065,0.4609545171260834,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6549022197723389,0.2473453134298324,1.14590322971344,284.9116516113281,284.95001220703125,299.225341796875,295.68328857421875,297.7254333496094,297.1932373046875,284.91217041015625,1.0,0.7152268290519714,0.3504366278648376,0.3504366278648376,1.0,1.0,-3.610683441162109,0.9417478442192078,2.668935537338257,0.1238575875759124,0.8451908826828003,0.8451908826828003,0.0,256.8655700683594,232.0,69930.9375,0.0,4423.5302734375,1.0,278.15875244140625,282.9322509765625,298.69390869140625,303.2546081542969,293.1499938964844,293.1499938964844,278.45001220703125,38420.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822565674781799,1.0,0.0,0.0,3.501187801361084,3.501210927963257,8.17945078779303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.4697265625,0.0,1391.1956787109375,1895.4371337890625,0.0,3237.724609375,0.8742613792419434,1.0,0.0,3.0,1.0,0.0
18029580,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7614802718162537,0.3849241137504577,0.3520022928714752,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8859342932701111,0.6150017976760864,0.5865496397018433,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9045268893241882,0.6550531983375549,0.4602144062519073,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.819056510925293,0.4804699420928955,0.4603650867938995,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6595829725265503,0.2475548684597015,1.1446641683578491,285.0005187988281,284.95001220703125,299.23980712890625,295.69110107421875,297.7316589355469,297.197265625,284.9988098144531,1.0,0.7106831669807434,0.3501861989498138,0.3501861989498138,1.0,1.0,-3.607567548751831,0.9399837255477904,2.667583703994751,0.1227740421891212,0.9177255630493164,0.9177255630493164,0.0,248.2180938720703,232.0,69275.5390625,0.0,4361.7861328125,1.0,278.4263916015625,283.0400390625,298.6613464355469,303.0812072753906,293.1499938964844,293.1499938964844,278.45001220703125,33458.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755267858505249,1.0,0.0,0.0,3.5888373851776123,3.588860273361206,8.594108180659532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.904296875,0.0,1447.481689453125,1895.4371337890625,0.0,3174.646484375,0.8897170424461365,1.0,0.0,3.0,1.0,0.0
18029640,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7637215256690979,0.3848651349544525,0.3518649637699127,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8885883092880249,0.6147665977478027,0.5862371325492859,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9078784584999084,0.6558448672294617,0.4607082605361938,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8213701844215393,0.4804500043392181,0.4602415561676025,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6616513729095459,0.2476521432399749,1.1444977521896362,284.9909973144531,284.95001220703125,299.2462463378906,295.694580078125,297.73419189453125,297.1986999511719,284.990234375,1.0,0.7089632749557495,0.3500888049602508,0.3500888049602508,1.0,1.0,-3.6072723865509033,0.9395787715911864,2.667693614959717,0.122480995953083,0.919788658618927,0.919788658618927,0.0,244.74334716796875,220.0,69337.0390625,0.0,4339.5810546875,1.0,278.4412841796875,283.0338439941406,298.6748352050781,303.1187438964844,293.1499938964844,293.1499938964844,278.1499938964844,33762.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751211166381836,1.0,0.0,0.0,3.609173536300659,3.609196662902832,8.69178165885387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.384765625,0.0,1471.6678466796875,1895.4371337890625,0.0,3170.842529296875,0.8945024609565735,1.0,0.0,3.0,1.0,0.0
18029700,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.767515242099762,0.3843743205070495,0.3514317274093628,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8931151032447815,0.6139387488365173,0.5854806900024414,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9138321280479432,0.6567700505256653,0.4613964557647705,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8252947926521301,0.4800916910171509,0.4598718583583832,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.665226936340332,0.2476534843444824,1.1439093351364136,284.87823486328125,284.95001220703125,299.2587280273437,295.7013854980469,297.7364501953125,297.1978759765625,284.8790283203125,1.0,0.7058435082435608,0.3499149084091186,0.3499149084091186,1.0,1.0,-3.605523586273194,0.9384754300117492,2.6670479774475098,0.1219194009900093,0.8385671973228455,0.8385671973228455,0.0,238.8031311035156,220.0,70061.671875,0.0,4298.28125,1.0,278.1993713378906,282.906494140625,298.7252197265625,303.3370056152344,293.1499938964844,293.1499938964844,278.1499938964844,38450.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799433708190918,1.0,0.0,0.0,3.55777645111084,3.557800054550171,8.445991284133925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.52734375,0.0,1450.84033203125,1895.4371337890625,0.0,3216.0498046875,0.8842858672142029,1.0,0.0,3.0,1.0,0.0
18029760,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7709841728210449,0.3838560581207275,0.3507181107997894,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8973044157028198,0.6130543351173401,0.5843996405601501,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9195778369903564,0.6576859951019287,0.4618156850337982,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8289173245429993,0.4796760380268097,0.4592419564723968,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6685627698898315,0.247598648071289,1.1426331996917725,284.913330078125,284.95001220703125,299.2724914550781,295.7088928222656,297.73858642578125,297.19647216796875,284.9137878417969,1.0,0.7025866508483887,0.3497591018676758,0.3497591018676758,1.0,1.0,-3.601576805114746,0.9367507696151732,2.6648261547088623,0.121167205274105,0.8448061347007751,0.8448061347007751,0.0,233.1614532470703,208.0,69799.703125,0.0,4252.99267578125,1.0,278.15838623046875,282.9352722167969,298.7193603515625,303.26959228515625,293.1499938964844,293.1499938964844,278.45001220703125,38380.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805009722709656,1.0,0.0,0.0,3.492358922958374,3.492381811141968,8.138249540934339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.501953125,0.0,1381.79443359375,1895.4371337890625,0.0,3221.275390625,0.872382402420044,1.0,0.0,3.0,1.0,0.0
18029820,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7798750996589661,0.3837314248085022,0.3499711751937866,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.907845973968506,0.6122555136680603,0.5829650163650513,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.933723509311676,0.6606469750404358,0.4633385241031647,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8378689289093018,0.4796267449855804,0.4585437476634979,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6768226027488708,0.247943103313446,1.1413830518722534,284.99127197265625,284.95001220703125,299.3034362792969,295.7257385253906,297.7500915527344,297.2019958496094,284.9905090332031,1.0,0.6962217092514038,0.3494474589824676,0.3494474589824676,1.0,1.0,-3.598432779312134,0.9347808361053468,2.663651943206787,0.1199686229228973,0.9188140034675598,0.9188140034675598,0.0,220.95567321777344,196.0,69240.3046875,0.0,4169.603515625,1.0,278.4411926269531,283.03515625,298.7056884765625,303.1419372558594,293.1499938964844,293.1499938964844,278.1499938964844,33718.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732917904853821,1.0,0.0,0.0,3.603049039840698,3.60307240486145,8.66230891460873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.462890625,0.0,1464.7056884765625,1895.4371337890625,0.0,3153.68701171875,0.8930894732475281,1.0,0.0,3.0,1.0,0.0
18029880,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7798750996589661,0.3837314248085022,0.3499711751937866,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.907845973968506,0.6122555136680603,0.5829650163650513,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.933723509311676,0.6606469750404358,0.4633385241031647,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8378689289093018,0.4796267449855804,0.4585437476634979,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6768226027488708,0.247943103313446,1.1413830518722534,284.99127197265625,284.95001220703125,299.3034362792969,295.7257385253906,297.7500915527344,297.2019958496094,284.9905090332031,1.0,0.6962217092514038,0.3494474589824676,0.3494474589824676,1.0,1.0,-3.598432779312134,0.9347808361053468,2.663651943206787,0.1199686229228973,0.9188140034675598,0.9188140034675598,0.0,220.95567321777344,196.0,69240.3046875,0.0,4169.603515625,1.0,278.4411926269531,283.03515625,298.7056884765625,303.1419372558594,293.1499938964844,293.1499938964844,278.1499938964844,33718.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732917904853821,1.0,0.0,0.0,3.603049039840698,3.60307240486145,8.66230891460873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.462890625,0.0,1464.7056884765625,1895.4371337890625,0.0,3153.68701171875,0.8930894732475281,1.0,0.0,3.0,1.0,0.0
18029940,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7888006567955017,0.3827572762966156,0.3488485515117645,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9193230867385864,0.610576331615448,0.5811440944671631,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9476704597473145,0.66251140832901,0.4644567370414734,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8470281958580017,0.4788744449615478,0.4575581848621368,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6852875351905823,0.247925117611885,1.1396604776382446,284.9128723144531,284.95001220703125,299.33837890625,295.7447509765625,297.7561950683594,297.198974609375,284.91290283203125,1.0,0.6897620558738708,0.3491358458995819,0.3491358458995819,1.0,1.0,-3.592986822128296,0.9320932030677797,2.660893678665161,0.1187699511647224,0.8436941504478455,0.8436941504478455,0.0,209.33595275878903,184.0,69736.7890625,0.0,4083.908447265625,1.0,278.15869140625,282.9352722167969,298.7547607421875,303.29949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38240.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786313533782959,1.0,0.0,0.0,3.489775419235229,3.4897983074188232,8.126213515424752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.9580078125,0.0,1378.1341552734375,1895.4371337890625,0.0,3203.753173828125,0.8715711832046509,1.0,0.0,3.0,1.0,0.0
