time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030000,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7888006567955017,0.3827572762966156,0.3488485515117645,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9193230867385864,0.610576331615448,0.5811440944671631,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9476704597473145,0.66251140832901,0.4644567370414734,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8470281958580017,0.4788744449615478,0.4575581848621368,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6852875351905823,0.247925117611885,1.1396604776382446,284.9128723144531,284.95001220703125,299.33837890625,295.7447509765625,297.7561950683594,297.198974609375,284.91290283203125,1.0,0.6897620558738708,0.3491358458995819,0.3491358458995819,1.0,1.0,-3.592986822128296,0.9320932030677797,2.660893678665161,0.1187699511647224,0.8436941504478455,0.8436941504478455,0.0,209.33595275878903,184.0,69736.7890625,0.0,4083.908447265625,1.0,278.15869140625,282.9352722167969,298.7547607421875,303.29949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38240.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786313533782959,1.0,0.0,0.0,3.489775419235229,3.4897983074188232,8.126213515424752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.9580078125,0.0,1378.1341552734375,1895.4371337890625,0.0,3203.753173828125,0.8715711832046509,1.0,0.0,3.0,1.0,0.0
18030060,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7996765375137329,0.3826585710048675,0.3481285870075226,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9335695505142212,0.6098030805587769,0.5797407031059265,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9631586074829102,0.6654960513114929,0.4659983217716217,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8582125306129456,0.4788412153720855,0.4568776488304138,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6953694820404053,0.2483011484146118,1.1385551691055298,284.99176025390625,284.95001220703125,299.3766784667969,295.7655334472656,297.7696838378906,297.2045288085937,284.9910888671875,1.0,0.6833256483078003,0.3488626778125763,0.3488626778125763,1.0,1.0,-3.5901312828063965,0.9303320646286012,2.659799337387085,0.1177467480301857,0.9184632897377014,0.9184632897377014,0.0,197.1038818359375,172.0,69182.1171875,0.0,4001.44775390625,1.0,278.441162109375,283.0362243652344,298.7453918457031,303.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,33679.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714168071746826,1.0,0.0,0.0,3.5990610122680664,3.59908413887024,8.643143019071431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.97265625,0.0,1460.1126708984375,1895.4371337890625,0.0,3136.100830078125,0.8922247290611267,1.0,0.0,3.0,1.0,0.0
18030120,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7996765375137329,0.3826585710048675,0.3481285870075226,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9335695505142212,0.6098030805587769,0.5797407031059265,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9631586074829102,0.6654960513114929,0.4659983217716217,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8582125306129456,0.4788412153720855,0.4568776488304138,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6953694820404053,0.2483011484146118,1.1385551691055298,284.99176025390625,284.95001220703125,299.3766784667969,295.7655334472656,297.7696838378906,297.2045288085937,284.9910888671875,1.0,0.6833256483078003,0.3488626778125763,0.3488626778125763,1.0,1.0,-3.5901312828063965,0.9303320646286012,2.659799337387085,0.1177467480301857,0.9184632897377014,0.9184632897377014,0.0,197.1038818359375,172.0,69182.1171875,0.0,4001.44775390625,1.0,278.441162109375,283.0362243652344,298.7453918457031,303.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,33679.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714168071746826,1.0,0.0,0.0,3.5990610122680664,3.59908413887024,8.643143019071431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.97265625,0.0,1460.1126708984375,1895.4371337890625,0.0,3136.100830078125,0.8922247290611267,1.0,0.0,3.0,1.0,0.0
18030180,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8105537295341492,0.381715327501297,0.3470320403575897,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.947888970375061,0.6081490516662598,0.5779420137405396,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9774447083473206,0.6673793792724609,0.4671296179294586,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8699552416801453,0.4781084954738617,0.4559090137481689,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7057003378868103,0.2483144700527191,1.1369693279266355,284.91326904296875,284.95001220703125,299.41766357421875,295.7876281738281,297.7773132324219,297.201416015625,284.91326904296875,1.0,0.6767987012863159,0.3485894799232483,0.3485894799232483,1.0,1.0,-3.584944248199463,0.9278486371040344,2.657095432281494,0.1167174354195594,0.8435325026512146,0.8435325026512146,0.0,185.4754180908203,160.0,69695.5234375,0.0,3916.809326171875,1.0,278.1587219238281,282.9359741210937,298.79766845703125,303.3393249511719,293.1499938964844,293.1499938964844,278.45001220703125,38205.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767691254615784,1.0,0.0,0.0,3.487250804901123,3.4872734546661377,8.114460570141091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.8251953125,0.0,1375.2930908203125,1895.4371337890625,0.0,3186.29541015625,0.8709863424301147,1.0,0.0,3.0,1.0,0.0
18030240,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8105537295341492,0.381715327501297,0.3470320403575897,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.947888970375061,0.6081490516662598,0.5779420137405396,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9774447083473206,0.6673793792724609,0.4671296179294586,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8699552416801453,0.4781084954738617,0.4559090137481689,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7057003378868103,0.2483144700527191,1.1369693279266355,284.91326904296875,284.95001220703125,299.41766357421875,295.7876281738281,297.7773132324219,297.201416015625,284.91326904296875,1.0,0.6767987012863159,0.3485894799232483,0.3485894799232483,1.0,1.0,-3.584944248199463,0.9278486371040344,2.657095432281494,0.1167174354195594,0.8435325026512146,0.8435325026512146,0.0,185.4754180908203,160.0,69695.5234375,0.0,3916.809326171875,1.0,278.1587219238281,282.9359741210937,298.79766845703125,303.3393249511719,293.1499938964844,293.1499938964844,278.45001220703125,38205.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767691254615784,1.0,0.0,0.0,3.487250804901123,3.4872734546661377,8.114460570141091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.8251953125,0.0,1375.2930908203125,1895.4371337890625,0.0,3186.29541015625,0.8709863424301147,1.0,0.0,3.0,1.0,0.0
18030300,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.816387951374054,0.3816488683223724,0.3465494811534881,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9556074142456056,0.6077325940132141,0.5770984292030334,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9846733808517456,0.6688597202301025,0.4677775502204895,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8766295313835144,0.4780596196651459,0.4554522335529327,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7113435864448547,0.2484802156686782,1.1361385583877563,285.01300048828125,284.95001220703125,299.43896484375,295.7990417480469,297.7843017578125,297.20379638671875,285.01251220703125,1.0,0.6734914183616638,0.3484528958797455,0.3484528958797455,1.0,1.0,-3.5825729370117188,0.926681101322174,2.655891895294189,0.1161096468567848,0.9152045845985411,0.9152045845985411,0.0,179.5053253173828,160.0,68980.9765625,0.0,3874.205810546875,1.0,278.3978271484375,283.051513671875,298.76678466796875,303.1444702148437,293.1499938964844,293.1499938964844,278.45001220703125,33832.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711937069892883,1.0,0.0,0.0,3.540381669998169,3.540404319763184,8.363604706573824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.5908203125,0.0,1398.867919921875,1895.4371337890625,0.0,3134.0078125,0.8807374238967896,1.0,0.0,3.0,1.0,0.0
18030360,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8230578899383545,0.3816427588462829,0.3463301360607147,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9641858339309692,0.6073940396308899,0.5765504240989685,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9923086166381836,0.6703897714614868,0.4686818122863769,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8844465017318726,0.478091835975647,0.4552394151687622,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7175390720367432,0.2487189024686813,1.1359801292419434,284.9911804199219,284.95001220703125,299.4606628417969,295.8106384277344,297.7919616699219,297.2069396972656,284.99005126953125,1.0,0.670295238494873,0.348322719335556,0.348322719335556,1.0,1.0,-3.582289934158325,0.926173746585846,2.656116247177124,0.1157514303922653,0.9179283380508424,0.9179283380508424,0.0,173.242431640625,163.0,69162.34375,0.0,3835.170166015625,1.0,278.4419860839844,283.03546142578125,298.7899780273437,303.22027587890625,293.1499938964844,293.1499938964844,278.1499938964844,33580.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695352077484131,1.0,0.0,0.0,3.599727869033813,3.5997509956359863,8.646346714158426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.8095703125,0.0,1460.1002197265625,1895.4371337890625,0.0,3118.450439453125,0.8920254111289978,1.0,0.0,3.0,1.0,0.0
18030420,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8277461528778076,0.3807030022144317,0.3455053567886352,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9699814319610596,0.6057469248771667,0.5750362277030945,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9981321096420288,0.6722726821899414,0.470013827085495,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8902620077133179,0.4773626625537872,0.4545515775680542,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7221939563751221,0.2487443536520004,1.1357613801956177,284.9144287109375,284.95001220703125,299.5050048828125,295.83416748046875,297.80035400390625,297.2035827636719,284.9145202636719,1.0,0.6679027676582336,0.3480623662471771,0.3480623662471771,1.0,1.0,-3.579991817474365,0.9246246218681335,2.655367374420166,0.1149787604808807,0.8445422053337097,0.8445422053337097,0.0,168.5087127685547,166.0,69720.7109375,0.0,3800.388916015625,1.0,278.15875244140625,282.9364929199219,298.8446960449219,303.38726806640625,293.1499938964844,293.1499938964844,278.45001220703125,38133.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750123977661133,1.0,0.0,0.0,3.4881277084350586,3.488150358200073,8.118541927615297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.23046875,0.0,1375.6787109375,1895.4371337890625,0.0,3169.822998046875,0.871131956577301,1.0,0.0,3.0,1.0,0.0
18030480,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8277461528778076,0.3807030022144317,0.3455053567886352,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9699814319610596,0.6057469248771667,0.5750362277030945,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9981321096420288,0.6722726821899414,0.470013827085495,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8902620077133179,0.4773626625537872,0.4545515775680542,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7221939563751221,0.2487443536520004,1.1357613801956177,284.9144287109375,284.95001220703125,299.5050048828125,295.83416748046875,297.80035400390625,297.2035827636719,284.9145202636719,1.0,0.6679027676582336,0.3480623662471771,0.3480623662471771,1.0,1.0,-3.579991817474365,0.9246246218681335,2.655367374420166,0.1149787604808807,0.8445422053337097,0.8445422053337097,0.0,168.5087127685547,166.0,69720.7109375,0.0,3800.388916015625,1.0,278.15875244140625,282.9364929199219,298.8446960449219,303.38726806640625,293.1499938964844,293.1499938964844,278.45001220703125,38133.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750123977661133,1.0,0.0,0.0,3.4881277084350586,3.488150358200073,8.118541927615297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.23046875,0.0,1375.6787109375,1895.4371337890625,0.0,3169.822998046875,0.871131956577301,1.0,0.0,3.0,1.0,0.0
18030540,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8289487361907959,0.380554586648941,0.3451672196388244,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9712157845497132,0.6049397587776184,0.5740456581115723,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6753761768341064,0.4705719947814941,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8918071389198303,0.4772912263870239,0.4542793035507202,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7236467003822327,0.2490955144166946,1.1366620063781738,284.9935302734375,284.95001220703125,299.54998779296875,295.8578186035156,297.8153686523437,297.20880126953125,284.9928283691406,1.0,0.6673557758331299,0.3478020131587982,0.3478020131587982,1.0,1.0,-3.5798184871673584,0.9237346649169922,2.656083822250366,0.1142782494425773,0.9206834435462952,0.9206834435462952,0.0,167.27203369140625,169.0,69232.8828125,0.0,3792.398193359375,1.0,278.4411926269531,283.0364685058594,298.8388977050781,303.2734375,293.1499938964844,293.1499938964844,278.1499938964844,33571.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680415749549866,1.0,0.0,0.0,3.601600646972656,3.601623773574829,8.655345027364092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.0166015625,0.0,1462.052734375,1895.4371337890625,0.0,3104.439208984375,0.8927122950553894,1.0,0.0,3.0,1.0,0.0
18030600,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8289487361907959,0.380554586648941,0.3451672196388244,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9712157845497132,0.6049397587776184,0.5740456581115723,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6753761768341064,0.4705719947814941,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8918071389198303,0.4772912263870239,0.4542793035507202,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7236467003822327,0.2490955144166946,1.1366620063781738,284.9935302734375,284.95001220703125,299.54998779296875,295.8578186035156,297.8153686523437,297.20880126953125,284.9928283691406,1.0,0.6673557758331299,0.3478020131587982,0.3478020131587982,1.0,1.0,-3.5798184871673584,0.9237346649169922,2.656083822250366,0.1142782494425773,0.9206834435462952,0.9206834435462952,0.0,167.27203369140625,169.0,69232.8828125,0.0,3792.398193359375,1.0,278.4411926269531,283.0364685058594,298.8388977050781,303.2734375,293.1499938964844,293.1499938964844,278.1499938964844,33571.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680415749549866,1.0,0.0,0.0,3.601600646972656,3.601623773574829,8.655345027364092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.0166015625,0.0,1462.052734375,1895.4371337890625,0.0,3104.439208984375,0.8927122950553894,1.0,0.0,3.0,1.0,0.0
18030660,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8273017406463623,0.3795103430747986,0.344451755285263,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.969097375869751,0.6032145023345947,0.5726727843284607,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.677409291267395,0.4724510908126831,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8901135921478271,0.4764780104160309,0.4537291526794433,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7227546572685242,0.2490289360284805,1.1370807886123655,284.9149475097656,284.95001220703125,299.5950012207031,295.88116455078125,297.82379150390625,297.205322265625,284.9150085449219,1.0,0.6678197383880615,0.3475094139575958,0.3475094139575958,1.0,1.0,-3.57940936088562,0.9226679801940918,2.6567413806915283,0.1135652661323547,0.846618115901947,0.846618115901947,0.0,168.21482849121094,172.0,69841.6796875,0.0,3797.134521484375,1.0,278.15869140625,282.934814453125,298.8927307128906,303.443115234375,293.1499938964844,293.1499938964844,278.45001220703125,38057.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873693585395813,1.0,0.0,0.0,3.495427370071411,3.495450258255005,8.152557597895793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.408203125,0.0,1382.646484375,1895.4371337890625,0.0,3157.455078125,0.8726996779441833,1.0,0.0,3.0,1.0,0.0
18030720,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8273017406463623,0.3795103430747986,0.344451755285263,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.969097375869751,0.6032145023345947,0.5726727843284607,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.677409291267395,0.4724510908126831,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8901135921478271,0.4764780104160309,0.4537291526794433,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7227546572685242,0.2490289360284805,1.1370807886123655,284.9149475097656,284.95001220703125,299.5950012207031,295.88116455078125,297.82379150390625,297.205322265625,284.9150085449219,1.0,0.6678197383880615,0.3475094139575958,0.3475094139575958,1.0,1.0,-3.57940936088562,0.9226679801940918,2.6567413806915283,0.1135652661323547,0.846618115901947,0.846618115901947,0.0,168.21482849121094,172.0,69841.6796875,0.0,3797.134521484375,1.0,278.15869140625,282.934814453125,298.8927307128906,303.443115234375,293.1499938964844,293.1499938964844,278.45001220703125,38057.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873693585395813,1.0,0.0,0.0,3.495427370071411,3.495450258255005,8.152557597895793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.408203125,0.0,1382.646484375,1895.4371337890625,0.0,3157.455078125,0.8726996779441833,1.0,0.0,3.0,1.0,0.0
18030780,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.825790524482727,0.379355639219284,0.3441513776779175,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.967039942741394,0.6025431156158447,0.5718576312065125,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6796871423721313,0.4743488430976867,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.888426661491394,0.4763836562633514,0.4534930884838104,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7217566967010498,0.2492488622665405,1.1377538442611694,285.00067138671875,284.95001220703125,299.63055419921875,295.8993835449219,297.83477783203125,297.20831298828125,284.99957275390625,1.0,0.6686528325080872,0.3472753763198852,0.3472753763198852,1.0,1.0,-3.580868721008301,0.9223660230636596,2.6585028171539307,0.1130348220467567,0.9215101599693298,0.9215101599693298,0.0,169.39527893066406,172.0,69310.15625,0.0,3808.063232421875,1.0,278.43218994140625,283.0393371582031,298.8739929199219,303.3004455566406,293.1499938964844,293.1499938964844,278.45001220703125,33299.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670673370361328,1.0,0.0,0.0,3.59557843208313,3.5956015586853027,8.626424801150279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.0390625,0.0,1453.556640625,1895.4371337890625,0.0,3095.29931640625,0.8909726142883301,1.0,0.0,3.0,1.0,0.0
18030840,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8254647254943848,0.3792909383773803,0.344139963388443,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9665689468383788,0.6023557186126709,0.5717288851737976,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6802164316177368,0.4748306572437286,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.888054370880127,0.4763503968715668,0.4534990191459656,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7215487360954285,0.2493059039115905,1.1381138563156128,284.9950561523437,284.95001220703125,299.63934326171875,295.9038391113281,297.8373413085937,297.2088317871094,284.9943542480469,1.0,0.6689314246177673,0.3472168445587158,0.3472168445587158,1.0,1.0,-3.581719160079956,0.9224385619163512,2.65928053855896,0.1129667311906814,0.9241198897361756,0.9241198897361756,0.0,169.71267700195312,175.0,69387.015625,0.0,3812.163818359375,1.0,278.4412536621094,283.0351257324219,298.88604736328125,303.3307800292969,293.1499938964844,293.1499938964844,278.1499938964844,33505.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669562339782715,1.0,0.0,0.0,3.610773086547852,3.610796213150024,8.699487352714641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.8173828125,0.0,1471.49755859375,1895.4371337890625,0.0,3094.257080078125,0.8947256207466125,1.0,0.0,3.0,1.0,0.0
18030900,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8241085410118103,0.3787578344345093,0.3439299166202545,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.96476012468338,0.6015000939369202,0.5712164044380188,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9988886713981628,0.6810327172279358,0.4760627150535583,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8865457773208618,0.4759539663791656,0.4533682465553283,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7206050753593445,0.2492729127407074,1.1386938095092771,284.88055419921875,284.95001220703125,299.6610412597656,295.9147644042969,297.8408203125,297.2063903808594,284.881103515625,1.0,0.669644296169281,0.347070574760437,0.347070574760437,1.0,1.0,-3.58288049697876,0.9223206639289856,2.660559892654419,0.1127718910574913,0.8429297804832458,0.8429297804832458,0.0,170.8227996826172,175.0,70198.40625,0.0,3821.899169921875,1.0,278.1992492675781,282.9048767089844,298.94097900390625,303.5599365234375,293.1499938964844,293.1499938964844,278.1499938964844,38106.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872035801410675,1.0,0.0,0.0,3.5663866996765137,3.5664103031158447,8.486921387884649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.8046875,0.0,1457.51611328125,1895.4371337890625,0.0,3141.906494140625,0.8859618902206421,1.0,0.0,3.0,1.0,0.0
18030960,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8218651413917542,0.3781759440898895,0.3434357941150665,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9618764519691468,0.6005789637565613,0.570386528968811,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9974970817565918,0.6818000674247742,0.4767656326293945,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8840709924697876,0.4754838645458221,0.4529753625392914,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7189147472381592,0.2491660267114639,1.1385552883148191,284.9146728515625,284.95001220703125,299.6823425292969,295.9253845214844,297.8435363769531,297.2031555175781,284.91522216796875,1.0,0.6702634692192078,0.3469128608703613,0.3469128608703613,1.0,1.0,-3.581496000289917,0.9213882088661194,2.6601078510284424,0.1122940629720687,0.8489617705345154,0.8489617705345154,0.0,172.41867065429688,178.0,69990.84375,0.0,3828.148193359375,1.0,278.1583251953125,282.9322509765625,298.9384460449219,303.500732421875,293.1499938964844,293.1499938964844,278.45001220703125,38168.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872864305973053,1.0,0.0,0.0,3.5041072368621826,3.5041301250457764,8.193096050490567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.0341796875,0.0,1392.4093017578125,1895.4371337890625,0.0,3149.677490234375,0.8748076558113098,1.0,0.0,3.0,1.0,0.0
18031020,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8189245462417603,0.3779000639915466,0.3431001901626587,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9578047394752502,0.5996764302253723,0.569431483745575,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9958666563034058,0.6845862865447998,0.4785648584365845,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8807618021965027,0.4753122329711914,0.4527351260185241,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7166975140571594,0.2493826299905777,1.1394710540771484,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8559875488281,297.2064819335937,284.99383544921875,1.0,0.671735405921936,0.3465974628925323,0.3465974628925323,1.0,1.0,-3.582914352416992,0.920811653137207,2.662102699279785,0.1115196198225021,0.9259527921676636,0.9259527921676636,0.0,174.90017700195312,181.0,69518.6640625,0.0,3846.953369140625,1.0,278.4413146972656,283.03228759765625,298.9282531738281,303.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,33540.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662239909172058,1.0,0.0,0.0,3.619931697845459,3.619954824447632,8.743675721234467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.802734375,0.0,1481.7200927734375,1895.4371337890625,0.0,3087.3876953125,0.8968043923377991,1.0,0.0,3.0,1.0,0.0
18031080,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8189245462417603,0.3779000639915466,0.3431001901626587,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9578047394752502,0.5996764302253723,0.569431483745575,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9958666563034058,0.6845862865447998,0.4785648584365845,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8807618021965027,0.4753122329711914,0.4527351260185241,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7166975140571594,0.2493826299905777,1.1394710540771484,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8559875488281,297.2064819335937,284.99383544921875,1.0,0.671735405921936,0.3465974628925323,0.3465974628925323,1.0,1.0,-3.582914352416992,0.920811653137207,2.662102699279785,0.1115196198225021,0.9259527921676636,0.9259527921676636,0.0,174.90017700195312,181.0,69518.6640625,0.0,3846.953369140625,1.0,278.4413146972656,283.03228759765625,298.9282531738281,303.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,33540.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662239909172058,1.0,0.0,0.0,3.619931697845459,3.619954824447632,8.743675721234467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.802734375,0.0,1481.7200927734375,1895.4371337890625,0.0,3087.3876953125,0.8968043923377991,1.0,0.0,3.0,1.0,0.0
18031140,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8148201107978821,0.3767455220222473,0.3423745930194855,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9522717595100404,0.5978694558143616,0.5680760145187378,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9931610822677612,0.6862304210662842,0.4799683690071106,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8763061165809631,0.4744126796722412,0.4521969556808471,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7135581970214844,0.2491988390684127,1.1397944688796997,284.9129943847656,284.95001220703125,299.7616271972656,295.963623046875,297.861083984375,297.2010498046875,284.91314697265625,1.0,0.6731982827186584,0.346282035112381,0.346282035112381,1.0,1.0,-3.5818490982055664,0.9194648265838624,2.662384271621704,0.1107154190540313,0.8493754863739014,0.8493754863739014,0.0,178.1077423095703,184.0,70110.6484375,0.0,3863.863525390625,1.0,278.15850830078125,282.92822265625,298.9765625,303.54803466796875,293.1499938964844,293.1499938964844,278.45001220703125,38123.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721539378166199,1.0,0.0,0.0,3.5134739875793457,3.5134971141815186,8.236957000917755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.6142578125,0.0,1401.8076171875,1895.4371337890625,0.0,3143.014892578125,0.8767399787902832,1.0,0.0,3.0,1.0,0.0
18031200,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8148201107978821,0.3767455220222473,0.3423745930194855,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9522717595100404,0.5978694558143616,0.5680760145187378,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9931610822677612,0.6862304210662842,0.4799683690071106,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8763061165809631,0.4744126796722412,0.4521969556808471,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7135581970214844,0.2491988390684127,1.1397944688796997,284.9129943847656,284.95001220703125,299.7616271972656,295.963623046875,297.861083984375,297.2010498046875,284.91314697265625,1.0,0.6731982827186584,0.346282035112381,0.346282035112381,1.0,1.0,-3.5818490982055664,0.9194648265838624,2.662384271621704,0.1107154190540313,0.8493754863739014,0.8493754863739014,0.0,178.1077423095703,184.0,70110.6484375,0.0,3863.863525390625,1.0,278.15850830078125,282.92822265625,298.9765625,303.54803466796875,293.1499938964844,293.1499938964844,278.45001220703125,38123.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721539378166199,1.0,0.0,0.0,3.5134739875793457,3.5134971141815186,8.236957000917755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.6142578125,0.0,1401.8076171875,1895.4371337890625,0.0,3143.014892578125,0.8767399787902832,1.0,0.0,3.0,1.0,0.0
18031260,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8117454051971436,0.3764442801475525,0.3420239090919494,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9479307532310486,0.5969483256340027,0.5671119093894958,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9913902282714844,0.6890352964401245,0.4818043410778045,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8729763627052307,0.4742209613323211,0.4519451260566711,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7111781239509583,0.2493892908096313,1.1406166553497314,284.9945068359375,284.95001220703125,299.79656982421875,295.9795227050781,297.87213134765625,297.20458984375,284.9937744140625,1.0,0.6747336983680725,0.3460102677345276,0.3460102677345276,1.0,1.0,-3.5831549167633057,0.9189883470535278,2.6641666889190674,0.1100519225001335,0.927089273929596,0.927089273929596,0.0,180.76129150390625,187.0,69601.2421875,0.0,3883.450439453125,1.0,278.4413757324219,283.0303955078125,298.9627990722656,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,33570.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865621030330658,1.0,0.0,0.0,3.625778198242188,3.62580156326294,8.771942248131381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.6064453125,0.0,1488.3328857421875,1895.4371337890625,0.0,3081.731689453125,0.8981403708457947,1.0,0.0,3.0,1.0,0.0
18031320,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8117454051971436,0.3764442801475525,0.3420239090919494,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9479307532310486,0.5969483256340027,0.5671119093894958,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9913902282714844,0.6890352964401245,0.4818043410778045,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8729763627052307,0.4742209613323211,0.4519451260566711,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7111781239509583,0.2493892908096313,1.1406166553497314,284.9945068359375,284.95001220703125,299.79656982421875,295.9795227050781,297.87213134765625,297.20458984375,284.9937744140625,1.0,0.6747336983680725,0.3460102677345276,0.3460102677345276,1.0,1.0,-3.5831549167633057,0.9189883470535278,2.6641666889190674,0.1100519225001335,0.927089273929596,0.927089273929596,0.0,180.76129150390625,187.0,69601.2421875,0.0,3883.450439453125,1.0,278.4413757324219,283.0303955078125,298.9627990722656,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,33570.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865621030330658,1.0,0.0,0.0,3.625778198242188,3.62580156326294,8.771942248131381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.6064453125,0.0,1488.3328857421875,1895.4371337890625,0.0,3081.731689453125,0.8981403708457947,1.0,0.0,3.0,1.0,0.0
18031380,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.807556688785553,0.3752667307853699,0.3412822782993316,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9422754049301147,0.595126211643219,0.5657467246055603,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.988585889339447,0.6906409859657288,0.4831916391849518,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8686680793762207,0.4733035266399383,0.4513947665691376,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7079237699508667,0.2491840273141861,1.140861749649048,284.9125366210937,284.95001220703125,299.8275146484375,295.9927673339844,297.8753967285156,297.1991271972656,284.9126892089844,1.0,0.6762165427207947,0.3457385003566742,0.3457385003566742,1.0,1.0,-3.581930637359619,0.9177329540252686,2.6641976833343506,0.109356939792633,0.8499821424484253,0.8499821424484253,0.0,184.06222534179688,190.0,70178.53125,0.0,3900.512939453125,1.0,278.1584777832031,282.9262084960937,299.0063171386719,303.58416748046875,293.1499938964844,293.1499938964844,278.45001220703125,38157.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716709017753601,1.0,0.0,0.0,3.518307447433472,3.5183305740356445,8.259635819740652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.3291015625,0.0,1407.0889892578125,1895.4371337890625,0.0,3138.484375,0.8778392672538757,1.0,0.0,3.0,1.0,0.0
18031440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.807556688785553,0.3752667307853699,0.3412822782993316,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9422754049301147,0.595126211643219,0.5657467246055603,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.988585889339447,0.6906409859657288,0.4831916391849518,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8686680793762207,0.4733035266399383,0.4513947665691376,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7079237699508667,0.2491840273141861,1.140861749649048,284.9125366210937,284.95001220703125,299.8275146484375,295.9927673339844,297.8753967285156,297.1991271972656,284.9126892089844,1.0,0.6762165427207947,0.3457385003566742,0.3457385003566742,1.0,1.0,-3.581930637359619,0.9177329540252686,2.6641976833343506,0.109356939792633,0.8499821424484253,0.8499821424484253,0.0,184.06222534179688,190.0,70178.53125,0.0,3900.512939453125,1.0,278.1584777832031,282.9262084960937,299.0063171386719,303.58416748046875,293.1499938964844,293.1499938964844,278.45001220703125,38157.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716709017753601,1.0,0.0,0.0,3.518307447433472,3.5183305740356445,8.259635819740652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.3291015625,0.0,1407.0889892578125,1895.4371337890625,0.0,3138.484375,0.8778392672538757,1.0,0.0,3.0,1.0,0.0
18031500,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8056490421295166,0.3750731945037842,0.3409631252288818,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9396970272064208,0.594616174697876,0.5651069283485413,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9873815774917604,0.691998302936554,0.4839597046375274,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8667459487915039,0.4731569588184356,0.451136440038681,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7064279317855835,0.2492338865995407,1.1408945322036743,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8796081542969,297.200439453125,285.0140686035156,1.0,0.6769216060638428,0.3456026315689087,0.3456026315689087,1.0,1.0,-3.581423282623291,0.9171429872512816,2.664280414581299,0.1088950783014297,0.923079252243042,0.923079252243042,0.0,185.56661987304688,190.0,69456.875,0.0,3908.426025390625,1.0,278.39862060546875,283.0435485839844,298.9698791503906,303.38360595703125,293.1499938964844,293.1499938964844,278.45001220703125,33838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664975762367249,1.0,0.0,0.0,3.5712146759033203,3.571237325668335,8.509913982379658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.716796875,0.0,1431.4449462890625,1895.4371337890625,0.0,3089.95458984375,0.8876155018806458,1.0,0.0,3.0,1.0,0.0
18031560,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8043897151947021,0.3749431669712066,0.340907871723175,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9378880858421326,0.5941892266273499,0.5647640228271484,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9867619276046752,0.6934069991111755,0.4849961102008819,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8654637336730957,0.4730953276157379,0.4511246979236603,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7054852247238159,0.249356597661972,1.1416000127792358,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8841552734375,297.20263671875,284.99237060546875,1.0,0.6777467131614685,0.3454685807228088,0.3454685807228088,1.0,1.0,-3.583024263381958,0.9172017574310304,2.665822505950928,0.1086613312363624,0.9272298216819764,0.9272298216819764,0.0,186.77130126953125,193.0,69652.0,0.0,3919.908935546875,1.0,278.4422607421875,283.0278015136719,298.986328125,303.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,33527.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652592301368713,1.0,0.0,0.0,3.631621599197388,3.63164496421814,8.800238902040292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.44921875,0.0,1494.4114990234375,1895.4371337890625,0.0,3078.33740234375,0.8991565704345703,1.0,0.0,3.0,1.0,0.0
18031620,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8002175092697144,0.3737399280071258,0.3401544392108917,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9323166608810424,0.5923485159873962,0.5633931159973145,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9839410781860352,0.6949506402015686,0.4863545298576355,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8613930940628052,0.4721589088439941,0.4505660831928253,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7023051977157593,0.249133288860321,1.1417899131774902,284.9126281738281,284.95001220703125,299.8746643066406,296.0096435546875,297.8847045898437,297.1970520019531,284.91314697265625,1.0,0.6792160272598267,0.3452005088329315,0.3452005088329315,1.0,1.0,-3.5816681385040283,0.9159188270568848,2.665749311447144,0.1079496294260025,0.8503996133804321,0.8503996133804321,0.0,190.09014892578125,196.0,70186.21875,0.0,3936.728271484375,1.0,278.15802001953125,282.92559814453125,299.0243530273437,303.6053771972656,293.1499938964844,293.1499938964844,278.45001220703125,38283.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715431094169617,1.0,0.0,0.0,3.5184972286224365,3.5185203552246094,8.260525987680012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.9130859375,0.0,1408.1961669921875,1895.4371337890625,0.0,3137.28564453125,0.8780816197395325,1.0,0.0,3.0,1.0,0.0
18031680,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8002175092697144,0.3737399280071258,0.3401544392108917,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9323166608810424,0.5923485159873962,0.5633931159973145,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9839410781860352,0.6949506402015686,0.4863545298576355,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8613930940628052,0.4721589088439941,0.4505660831928253,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7023051977157593,0.249133288860321,1.1417899131774902,284.9126281738281,284.95001220703125,299.8746643066406,296.0096435546875,297.8847045898437,297.1970520019531,284.91314697265625,1.0,0.6792160272598267,0.3452005088329315,0.3452005088329315,1.0,1.0,-3.5816681385040283,0.9159188270568848,2.665749311447144,0.1079496294260025,0.8503996133804321,0.8503996133804321,0.0,190.09014892578125,196.0,70186.21875,0.0,3936.728271484375,1.0,278.15802001953125,282.92559814453125,299.0243530273437,303.6053771972656,293.1499938964844,293.1499938964844,278.45001220703125,38283.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715431094169617,1.0,0.0,0.0,3.5184972286224365,3.5185203552246094,8.260525987680012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.9130859375,0.0,1408.1961669921875,1895.4371337890625,0.0,3137.28564453125,0.8780816197395325,1.0,0.0,3.0,1.0,0.0
18031740,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.797137439250946,0.3733894526958465,0.3397596478462219,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9280238151550292,0.5913903117179871,0.5623947978019714,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9821115136146544,0.6976608037948608,0.4881232380867004,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8583589792251587,0.4719315469264984,0.4502812325954437,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6999495029449463,0.2492892742156982,1.1424622535705566,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8904724121094,297.200439453125,284.99267578125,1.0,0.6807240843772888,0.3449324071407318,0.3449324071407318,1.0,1.0,-3.582578420639038,0.9153382778167723,2.6672401428222656,0.1072203069925308,0.9271032214164734,0.9271032214164734,0.0,192.813217163086,199.0,69639.78125,0.0,3955.7470703125,1.0,278.44140625,283.02734375,298.99761962890625,303.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,33641.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653565645217896,1.0,0.0,0.0,3.6302082538604736,3.6302316188812256,8.79339097537013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.39453125,0.0,1493.705810546875,1895.4371337890625,0.0,3079.25048828125,0.8991797566413879,1.0,0.0,3.0,1.0,0.0
18031800,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.797137439250946,0.3733894526958465,0.3397596478462219,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9280238151550292,0.5913903117179871,0.5623947978019714,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9821115136146544,0.6976608037948608,0.4881232380867004,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8583589792251587,0.4719315469264984,0.4502812325954437,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6999495029449463,0.2492892742156982,1.1424622535705566,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8904724121094,297.200439453125,284.99267578125,1.0,0.6807240843772888,0.3449324071407318,0.3449324071407318,1.0,1.0,-3.582578420639038,0.9153382778167723,2.6672401428222656,0.1072203069925308,0.9271032214164734,0.9271032214164734,0.0,192.813217163086,199.0,69639.78125,0.0,3955.7470703125,1.0,278.44140625,283.02734375,298.99761962890625,303.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,33641.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653565645217896,1.0,0.0,0.0,3.6302082538604736,3.6302316188812256,8.79339097537013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.39453125,0.0,1493.705810546875,1895.4371337890625,0.0,3079.25048828125,0.8991797566413879,1.0,0.0,3.0,1.0,0.0
