time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031860,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7930967807769775,0.3721655011177063,0.3389778435230255,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9226242899894714,0.5895348191261292,0.5609993934631348,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9792637825012208,0.6991430521011353,0.4894303679466247,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.854497492313385,0.4709798097610473,0.4497000873088836,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6968734264373779,0.2490502744913101,1.14256489276886,284.9114685058594,284.95001220703125,299.8976745605469,296.01123046875,297.8876647949219,297.1947937011719,284.91162109375,1.0,0.6821642518043518,0.344664067029953,0.344664067029953,1.0,1.0,-3.5809645652771,0.9139775037765504,2.66698694229126,0.1064544841647148,0.8492306470870972,0.8492306470870972,0.0,196.1471710205078,202.0,70159.9296875,0.0,3971.977783203125,1.0,278.158447265625,282.9238586425781,299.02655029296875,303.6083374023437,293.1499938964844,293.1499938964844,278.45001220703125,38248.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717573285102844,1.0,0.0,0.0,3.519045114517212,3.5190682411193848,8.263098720817652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.2041015625,0.0,1408.517333984375,1895.4371337890625,0.0,3139.294677734375,0.8780735731124878,1.0,0.0,3.0,1.0,0.0
18031920,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7930967807769775,0.3721655011177063,0.3389778435230255,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9226242899894714,0.5895348191261292,0.5609993934631348,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9792637825012208,0.6991430521011353,0.4894303679466247,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.854497492313385,0.4709798097610473,0.4497000873088836,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6968734264373779,0.2490502744913101,1.14256489276886,284.9114685058594,284.95001220703125,299.8976745605469,296.01123046875,297.8876647949219,297.1947937011719,284.91162109375,1.0,0.6821642518043518,0.344664067029953,0.344664067029953,1.0,1.0,-3.5809645652771,0.9139775037765504,2.66698694229126,0.1064544841647148,0.8492306470870972,0.8492306470870972,0.0,196.1471710205078,202.0,70159.9296875,0.0,3971.977783203125,1.0,278.158447265625,282.9238586425781,299.02655029296875,303.6083374023437,293.1499938964844,293.1499938964844,278.45001220703125,38248.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717573285102844,1.0,0.0,0.0,3.519045114517212,3.5190682411193848,8.263098720817652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.2041015625,0.0,1408.517333984375,1895.4371337890625,0.0,3139.294677734375,0.8780735731124878,1.0,0.0,3.0,1.0,0.0
18031980,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7904281616210938,0.3718459904193878,0.3385849595069885,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9189477562904358,0.5886820554733276,0.560073971748352,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9776053428649902,0.7014961242675781,0.4909253418445587,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8519197702407837,0.4707684814929962,0.4494082033634186,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6948274970054626,0.2491722553968429,1.1430124044418335,284.9954528808594,284.95001220703125,299.8988037109375,296.0062561035156,297.8896789550781,297.19781494140625,284.99468994140625,1.0,0.683449387550354,0.3444279432296753,0.3444279432296753,1.0,1.0,-3.5813562870025635,0.913342297077179,2.66801381111145,0.1057377979159355,0.9239540696144104,0.9239540696144104,0.0,198.56854248046875,202.0,69533.1015625,0.0,3987.814453125,1.0,278.43682861328125,283.02886962890625,298.9878845214844,303.4461364746094,293.1499938964844,293.1499938964844,278.45001220703125,33587.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865755558013916,1.0,0.0,0.0,3.619027137756348,3.6190505027771,8.739306736060826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.576171875,0.0,1481.08642578125,1895.4371337890625,0.0,3082.993408203125,0.8964681625366211,1.0,0.0,3.0,1.0,0.0
18032040,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7901346683502197,0.3717864453792572,0.3385634422302246,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.918531060218811,0.5885530114173889,0.5599854588508606,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.977443516254425,0.7017871141433716,0.4911589324474334,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8516351580619812,0.4707329571247101,0.4494017958641052,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.694611668586731,0.2491905838251114,1.1431787014007568,284.99249267578125,284.95001220703125,299.89849853515625,296.0052795410156,297.8897399902344,297.1980895996094,284.9917297363281,1.0,0.6836448907852173,0.3443957269191742,0.3443957269191742,1.0,1.0,-3.581697702407837,0.913342833518982,2.6683549880981445,0.1056821942329406,0.9255016446113586,0.9255016446113586,0.0,198.87120056152344,205.0,69569.671875,0.0,3990.549560546875,1.0,278.44140625,283.02655029296875,298.99151611328125,303.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,33691.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658246994018555,1.0,0.0,0.0,3.6271471977233887,3.62717080116272,8.778567917033797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.29296875,0.0,1490.7296142578125,1895.4371337890625,0.0,3083.64208984375,0.8985267877578735,1.0,0.0,3.0,1.0,0.0
18032100,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7885028123855591,0.371185153722763,0.3383064270019531,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9163327217102052,0.5876474380493164,0.5594400763511658,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.976342499256134,0.7025057673454285,0.4919409155845642,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8500882983207703,0.470283955335617,0.4492380023002624,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6933946013450623,0.2490978240966797,1.1435686349868774,284.8771057128906,284.95001220703125,299.8959350585937,296.00048828125,297.8868408203125,297.195556640625,284.8776550292969,1.0,0.6844168305397034,0.3442615568637848,0.3442615568637848,1.0,1.0,-3.5819523334503174,0.9129859209060668,2.66896653175354,0.1054035127162933,0.8426987528800964,0.8426987528800964,0.0,200.3763427734375,205.0,70313.3984375,0.0,4000.412353515625,1.0,278.19891357421875,282.8963317871094,299.0304260253906,303.6690979003906,293.1499938964844,293.1499938964844,278.1499938964844,38348.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712658882141113,1.0,0.0,0.0,3.578274965286255,3.578298807144165,8.543595981791441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.53515625,0.0,1472.0487060546875,1895.4371337890625,0.0,3134.685302734375,0.8887531161308289,1.0,0.0,3.0,1.0,0.0
18032160,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7862551212310791,0.3705389499664306,0.3377633094787597,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.913457453250885,0.5866796970367432,0.5585759282112122,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.974601149559021,0.7031952142715454,0.492419958114624,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8479927182197571,0.469765692949295,0.4488082528114319,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6916623711585999,0.2489376217126846,1.143224596977234,284.9118347167969,284.95001220703125,299.8912658691406,295.9943542480469,297.8829345703125,297.1923522949219,284.9123840332031,1.0,0.6850566864013672,0.3441398441791534,0.3441398441791534,1.0,1.0,-3.5799059867858887,0.9119668006896972,2.6679391860961914,0.1049094498157501,0.8480731844902039,0.8480731844902039,0.0,202.20217895507807,208.0,70033.0859375,0.0,4006.281005859375,1.0,278.1582336425781,282.9252319335937,299.0111694335937,303.5882263183594,293.1499938964844,293.1499938964844,278.45001220703125,38409.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724697828292847,1.0,0.0,0.0,3.5111544132232666,3.5111775398254395,8.226085128626437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.388671875,0.0,1401.45361328125,1895.4371337890625,0.0,3145.9775390625,0.876561164855957,1.0,0.0,3.0,1.0,0.0
18032220,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7833943367004395,0.3701295554637909,0.337321400642395,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9096448421478271,0.5856718420982361,0.5575376152992249,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9727748036384584,0.7057637572288513,0.4940946102142334,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8452737331390381,0.4694992005825043,0.4484913647174835,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6894814372062683,0.249062955379486,1.1437723636627195,284.9911193847656,284.95001220703125,299.87530517578125,295.97802734375,297.8806457519531,297.1954650878906,284.9903564453125,1.0,0.6865070462226868,0.3438963890075683,0.3438963890075683,1.0,1.0,-3.5804102420806885,0.911342978477478,2.669067144393921,0.1041635274887085,0.9226778149604796,0.9226778149604796,0.0,204.9335784912109,211.0,69429.53125,0.0,4024.304443359375,1.0,278.4413452148437,283.0262756347656,298.9656066894531,303.4275207519531,293.1499938964844,293.1499938964844,278.1499938964844,33747.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667892813682556,1.0,0.0,0.0,3.6199350357055664,3.6199584007263184,8.743692205825937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.8017578125,0.0,1483.263427734375,1895.4371337890625,0.0,3092.691162109375,0.8969443440437317,1.0,0.0,3.0,1.0,0.0
18032280,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7833943367004395,0.3701295554637909,0.337321400642395,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9096448421478271,0.5856718420982361,0.5575376152992249,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9727748036384584,0.7057637572288513,0.4940946102142334,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8452737331390381,0.4694992005825043,0.4484913647174835,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6894814372062683,0.249062955379486,1.1437723636627195,284.9911193847656,284.95001220703125,299.87530517578125,295.97802734375,297.8806457519531,297.1954650878906,284.9903564453125,1.0,0.6865070462226868,0.3438963890075683,0.3438963890075683,1.0,1.0,-3.5804102420806885,0.911342978477478,2.669067144393921,0.1041635274887085,0.9226778149604796,0.9226778149604796,0.0,204.9335784912109,211.0,69429.53125,0.0,4024.304443359375,1.0,278.4413452148437,283.0262756347656,298.9656066894531,303.4275207519531,293.1499938964844,293.1499938964844,278.1499938964844,33747.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667892813682556,1.0,0.0,0.0,3.6199350357055664,3.6199584007263184,8.743692205825937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.8017578125,0.0,1483.263427734375,1895.4371337890625,0.0,3092.691162109375,0.8969443440437317,1.0,0.0,3.0,1.0,0.0
18032340,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7796581387519836,0.3688597977161407,0.3364946544170379,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.905012547969818,0.5837808847427368,0.5561041235923767,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9699240922927856,0.7070932388305664,0.4952958822250366,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8418151140213013,0.4685181677341461,0.4478790760040283,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6866433620452881,0.2487971186637878,1.1437479257583618,284.91082763671875,284.95001220703125,299.8500061035156,295.9559326171875,297.86920166015625,297.1896667480469,284.9108581542969,1.0,0.6878867149353027,0.3436529636383056,0.3436529636383056,1.0,1.0,-3.578378200531006,0.909938395023346,2.6684398651123047,0.1033757179975509,0.8451364636421204,0.8451364636421204,0.0,208.26792907714844,214.0,69862.96875,0.0,4039.40869140625,1.0,278.1585693359375,282.9253234863281,298.9737548828125,303.5423583984375,293.1499938964844,293.1499938964844,278.45001220703125,38355.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736797571182251,1.0,0.0,0.0,3.503194808959961,3.5032176971435547,8.188829951905063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.474609375,0.0,1392.807373046875,1895.4371337890625,0.0,3157.3251953125,0.8746398687362671,1.0,0.0,3.0,1.0,0.0
18032400,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7796581387519836,0.3688597977161407,0.3364946544170379,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.905012547969818,0.5837808847427368,0.5561041235923767,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9699240922927856,0.7070932388305664,0.4952958822250366,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8418151140213013,0.4685181677341461,0.4478790760040283,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6866433620452881,0.2487971186637878,1.1437479257583618,284.91082763671875,284.95001220703125,299.8500061035156,295.9559326171875,297.86920166015625,297.1896667480469,284.9108581542969,1.0,0.6878867149353027,0.3436529636383056,0.3436529636383056,1.0,1.0,-3.578378200531006,0.909938395023346,2.6684398651123047,0.1033757179975509,0.8451364636421204,0.8451364636421204,0.0,208.26792907714844,214.0,69862.96875,0.0,4039.40869140625,1.0,278.1585693359375,282.9253234863281,298.9737548828125,303.5423583984375,293.1499938964844,293.1499938964844,278.45001220703125,38355.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736797571182251,1.0,0.0,0.0,3.503194808959961,3.5032176971435547,8.188829951905063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.474609375,0.0,1392.807373046875,1895.4371337890625,0.0,3157.3251953125,0.8746398687362671,1.0,0.0,3.0,1.0,0.0
18032460,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7766789793968201,0.3682436048984527,0.3359439671039581,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9013543128967284,0.5825674533843994,0.5549547076225281,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9678637981414796,0.7094016075134277,0.4968512952327728,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8390163779258728,0.4680531919002533,0.4474563300609588,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.684302031993866,0.2487209737300872,1.1437822580337524,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8617248535156,297.1908874511719,284.9882202148437,1.0,0.6892497539520264,0.3434408009052276,0.3434408009052276,1.0,1.0,-3.577732563018799,0.9090604782104492,2.6686720848083496,0.1026391312479972,0.918095052242279,0.918095052242279,0.0,211.14547729492188,217.0,69195.4921875,0.0,4055.32421875,1.0,278.4412536621094,283.0266418457031,298.9185485839844,303.3681640625,293.1499938964844,293.1499938964844,278.1499938964844,33828.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680745363235474,1.0,0.0,0.0,3.6073691844940186,3.607392311096192,8.683093142280995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.2109375,0.0,1470.2003173828125,1895.4371337890625,0.0,3104.748046875,0.8941720724105835,1.0,0.0,3.0,1.0,0.0
18032520,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7766789793968201,0.3682436048984527,0.3359439671039581,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9013543128967284,0.5825674533843994,0.5549547076225281,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9678637981414796,0.7094016075134277,0.4968512952327728,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8390163779258728,0.4680531919002533,0.4474563300609588,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.684302031993866,0.2487209737300872,1.1437822580337524,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8617248535156,297.1908874511719,284.9882202148437,1.0,0.6892497539520264,0.3434408009052276,0.3434408009052276,1.0,1.0,-3.577732563018799,0.9090604782104492,2.6686720848083496,0.1026391312479972,0.918095052242279,0.918095052242279,0.0,211.14547729492188,217.0,69195.4921875,0.0,4055.32421875,1.0,278.4412536621094,283.0266418457031,298.9185485839844,303.3681640625,293.1499938964844,293.1499938964844,278.1499938964844,33828.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680745363235474,1.0,0.0,0.0,3.6073691844940186,3.607392311096192,8.683093142280995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.2109375,0.0,1470.2003173828125,1895.4371337890625,0.0,3104.748046875,0.8941720724105835,1.0,0.0,3.0,1.0,0.0
18032580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7724194526672363,0.3665602505207062,0.3348042666912079,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8963993787765503,0.5802505612373352,0.5531855821609497,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.964296281337738,0.7102280855178833,0.4977588057518005,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8350889682769775,0.4666404724121094,0.4465056359767914,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6808045506477356,0.2479818016290664,1.1420059204101562,284.9095458984375,284.95001220703125,299.7869873046875,295.90594482421875,297.8454284667969,297.1810302734375,284.9094543457031,1.0,0.690341591835022,0.3432286381721496,0.3432286381721496,1.0,1.0,-3.572054862976074,0.9066453576087952,2.665409564971924,0.10166747123003,0.8401854038238525,0.8401854038238525,0.0,214.8626708984375,220.0,69519.8671875,0.0,4063.23681640625,1.0,278.15869140625,282.927978515625,298.9219055175781,303.4701538085937,293.1499938964844,293.1499938964844,278.45001220703125,38489.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745927214622498,1.0,0.0,0.0,3.4842004776000977,3.4842233657836914,8.100271315925056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.3779296875,0.0,1374.1922607421875,1895.4371337890625,0.0,3165.8876953125,0.8705257177352905,1.0,0.0,3.0,1.0,0.0
18032640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7724194526672363,0.3665602505207062,0.3348042666912079,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8963993787765503,0.5802505612373352,0.5531855821609497,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.964296281337738,0.7102280855178833,0.4977588057518005,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8350889682769775,0.4666404724121094,0.4465056359767914,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6808045506477356,0.2479818016290664,1.1420059204101562,284.9095458984375,284.95001220703125,299.7869873046875,295.90594482421875,297.8454284667969,297.1810302734375,284.9094543457031,1.0,0.690341591835022,0.3432286381721496,0.3432286381721496,1.0,1.0,-3.572054862976074,0.9066453576087952,2.665409564971924,0.10166747123003,0.8401854038238525,0.8401854038238525,0.0,214.8626708984375,220.0,69519.8671875,0.0,4063.23681640625,1.0,278.15869140625,282.927978515625,298.9219055175781,303.4701538085937,293.1499938964844,293.1499938964844,278.45001220703125,38489.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745927214622498,1.0,0.0,0.0,3.4842004776000977,3.4842233657836914,8.100271315925056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.3779296875,0.0,1374.1922607421875,1895.4371337890625,0.0,3165.8876953125,0.8705257177352905,1.0,0.0,3.0,1.0,0.0
18032700,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7704358100891113,0.3660523891448974,0.3342407941818237,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8940720558166504,0.579423725605011,0.5522907376289368,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9626557230949402,0.7111186385154724,0.4982363283634186,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.833241879940033,0.4661815166473388,0.4459925889968872,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6790943145751953,0.2476964294910431,1.1407127380371094,285.0079345703125,284.95001220703125,299.7704772949219,295.8935241699219,297.8398132324219,297.1795959472656,285.0072021484375,1.0,0.6907747983932495,0.3431225419044494,0.3431225419044494,1.0,1.0,-3.5686967372894287,0.9052853584289552,2.6634113788604736,0.1010190173983573,0.909525454044342,0.909525454044342,0.0,216.5772705078125,220.0,68707.1875,0.0,4064.96337890625,1.0,278.3976745605469,283.04345703125,298.8669738769531,303.2445678710937,293.1499938964844,293.1499938964844,278.45001220703125,34083.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695753812789917,1.0,0.0,0.0,3.532477378845215,3.5324997901916504,8.326300076078041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.9873046875,0.0,1392.4281005859375,1895.4371337890625,0.0,3118.82763671875,0.8791758418083191,1.0,0.0,3.0,1.0,0.0
18032760,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7689521312713623,0.3655697107315063,0.3339013457298279,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8922646045684814,0.5786355137825012,0.5516447424888611,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9615570902824402,0.7119871973991394,0.4989381432533264,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.831836998462677,0.4657633304595947,0.445682018995285,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6777852773666382,0.2474409192800521,1.1398959159851074,284.9841613769531,284.95001220703125,299.7536926269531,295.88116455078125,297.83453369140625,297.1786193847656,284.9830017089844,1.0,0.6912722587585449,0.3430448174476623,0.3430448174476623,1.0,1.0,-3.5669989585876465,0.9045138955116272,2.662485122680664,0.1006395891308784,0.908848226070404,0.908848226070404,0.0,218.00274658203125,223.0,68766.2109375,0.0,4069.2353515625,1.0,278.44189453125,283.0273742675781,298.8657531738281,303.2886962890625,293.1499938964844,293.1499938964844,278.1499938964844,33927.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684209585189819,1.0,0.0,0.0,3.5851023197174072,3.585125207901001,8.576229220125242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.1962890625,0.0,1446.927001953125,1895.4371337890625,0.0,3107.998046875,0.888969898223877,1.0,0.0,3.0,1.0,0.0
18032820,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7647112011909485,0.3636806309223175,0.3325539529323578,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8873316049575806,0.5760865807533264,0.5496320128440857,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9577549695968628,0.7123793959617615,0.4995315968990326,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8279080390930176,0.4641015231609344,0.4444710612297058,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6741135716438293,0.2464086264371872,1.1366623640060425,284.909423828125,284.95001220703125,299.7193298339844,295.85650634765625,297.81646728515625,297.16705322265625,284.909423828125,1.0,0.6919658184051514,0.3428893685340881,0.3428893685340881,1.0,1.0,-3.558333158493042,0.9013721942901612,2.656960964202881,0.0995825082063674,0.833213746547699,0.833213746547699,0.0,221.66134643554688,226.0,68977.9609375,0.0,4068.96435546875,1.0,278.158935546875,282.9349670410156,298.870361328125,303.3841247558594,293.1499938964844,293.1499938964844,278.45001220703125,38633.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745459914207458,1.0,0.0,0.0,3.451908826828003,3.4519314765930176,7.950820304358786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.4189453125,0.0,1342.3826904296875,1895.4371337890625,0.0,3165.44921875,0.8635117411613464,1.0,0.0,3.0,1.0,0.0
18032880,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7647112011909485,0.3636806309223175,0.3325539529323578,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8873316049575806,0.5760865807533264,0.5496320128440857,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9577549695968628,0.7123793959617615,0.4995315968990326,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8279080390930176,0.4641015231609344,0.4444710612297058,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6741135716438293,0.2464086264371872,1.1366623640060425,284.909423828125,284.95001220703125,299.7193298339844,295.85650634765625,297.81646728515625,297.16705322265625,284.909423828125,1.0,0.6919658184051514,0.3428893685340881,0.3428893685340881,1.0,1.0,-3.558333158493042,0.9013721942901612,2.656960964202881,0.0995825082063674,0.833213746547699,0.833213746547699,0.0,221.66134643554688,226.0,68977.9609375,0.0,4068.96435546875,1.0,278.158935546875,282.9349670410156,298.870361328125,303.3841247558594,293.1499938964844,293.1499938964844,278.45001220703125,38633.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745459914207458,1.0,0.0,0.0,3.451908826828003,3.4519314765930176,7.950820304358786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.4189453125,0.0,1342.3826904296875,1895.4371337890625,0.0,3165.44921875,0.8635117411613464,1.0,0.0,3.0,1.0,0.0
18032940,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7613552808761597,0.3625185489654541,0.3315010666847229,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8833247423171997,0.5742771029472351,0.54791259765625,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9549460411071776,0.7137962579727173,0.50046706199646,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8247300982475281,0.4630278944969177,0.4434612095355987,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6710678935050964,0.2456508427858352,1.1335344314575195,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8044738769531,297.163818359375,284.98175048828125,1.0,0.6925707459449768,0.3427339196205139,0.3427339196205139,1.0,1.0,-3.551140308380127,0.8986878395080566,2.6524524688720703,0.0984706506133079,0.8996484279632568,0.8996484279632568,0.0,224.6723175048828,229.0,68188.1875,0.0,4068.585693359375,1.0,278.4407958984375,283.0337829589844,298.8155822753906,303.2013854980469,293.1499938964844,293.1499938964844,278.75,34121.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680899143218994,1.0,0.0,0.0,3.548663377761841,3.5486860275268555,8.40277834868175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.5244140625,0.0,1409.653564453125,1895.4371337890625,0.0,3104.89208984375,0.8811761140823364,1.0,0.0,3.0,1.0,0.0
18033000,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7613552808761597,0.3625185489654541,0.3315010666847229,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8833247423171997,0.5742771029472351,0.54791259765625,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9549460411071776,0.7137962579727173,0.50046706199646,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8247300982475281,0.4630278944969177,0.4434612095355987,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6710678935050964,0.2456508427858352,1.1335344314575195,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8044738769531,297.163818359375,284.98175048828125,1.0,0.6925707459449768,0.3427339196205139,0.3427339196205139,1.0,1.0,-3.551140308380127,0.8986878395080566,2.6524524688720703,0.0984706506133079,0.8996484279632568,0.8996484279632568,0.0,224.6723175048828,229.0,68188.1875,0.0,4068.585693359375,1.0,278.4407958984375,283.0337829589844,298.8155822753906,303.2013854980469,293.1499938964844,293.1499938964844,278.75,34121.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680899143218994,1.0,0.0,0.0,3.548663377761841,3.5486860275268555,8.40277834868175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.5244140625,0.0,1409.653564453125,1895.4371337890625,0.0,3104.89208984375,0.8811761140823364,1.0,0.0,3.0,1.0,0.0
18033060,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7584636807441711,0.3614430725574493,0.3306558132171631,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8798134922981262,0.5725948214530945,0.5464518666267395,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9526023268699646,0.7152706384658813,0.5015823245048523,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8219695091247559,0.4620862901210785,0.4426876604557037,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6684471368789673,0.2449896782636642,1.1311025619506836,285.023681640625,284.95001220703125,299.64776611328125,295.8075561523437,297.79351806640625,297.1619873046875,285.0205383300781,1.0,0.693305492401123,0.3426575064659118,0.3426575064659118,1.0,1.0,-3.545851469039917,0.8968243598937988,2.649026870727539,0.0978183895349502,0.9830050468444824,0.9830050468444824,0.0,227.47412109375,232.0,67745.203125,0.0,4071.85498046875,1.0,278.7424011230469,283.1010131835937,298.798828125,303.140625,293.1499938964844,293.1499938964844,278.45001220703125,31863.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642140626907349,1.0,0.0,0.0,3.719029188156128,3.719053268432617,9.228953672391073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.5234375,0.0,1579.7938232421875,1895.4371337890625,0.0,3068.532958984375,0.917552888393402,1.0,0.0,3.0,1.0,0.0
18033120,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7584636807441711,0.3614430725574493,0.3306558132171631,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8798134922981262,0.5725948214530945,0.5464518666267395,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9526023268699646,0.7152706384658813,0.5015823245048523,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8219695091247559,0.4620862901210785,0.4426876604557037,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6684471368789673,0.2449896782636642,1.1311025619506836,285.023681640625,284.95001220703125,299.64776611328125,295.8075561523437,297.79351806640625,297.1619873046875,285.0205383300781,1.0,0.693305492401123,0.3426575064659118,0.3426575064659118,1.0,1.0,-3.545851469039917,0.8968243598937988,2.649026870727539,0.0978183895349502,0.9830050468444824,0.9830050468444824,0.0,227.47412109375,232.0,67745.203125,0.0,4071.85498046875,1.0,278.7424011230469,283.1010131835937,298.798828125,303.140625,293.1499938964844,293.1499938964844,278.45001220703125,31863.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642140626907349,1.0,0.0,0.0,3.719029188156128,3.719053268432617,9.228953672391073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.5234375,0.0,1579.7938232421875,1895.4371337890625,0.0,3068.532958984375,0.917552888393402,1.0,0.0,3.0,1.0,0.0
18033180,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7542366981506348,0.359125018119812,0.3290406763553619,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8749201893806458,0.569611668586731,0.5441675186157227,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9484224319458008,0.7148521542549133,0.5017285943031311,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8179659843444824,0.4600281417369842,0.4412224590778351,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6647260189056396,0.2436458617448806,1.1268370151519775,284.88751220703125,284.95001220703125,299.6122131347656,295.7842102050781,297.7728271484375,297.1471862792969,284.8885803222656,1.0,0.6936812400817871,0.3425841331481933,0.3425841331481933,1.0,1.0,-3.534456491470337,0.8931108713150024,2.641345500946045,0.0968456417322158,0.8690878748893738,0.8690878748893738,0.0,231.1844024658203,232.0,68282.3046875,0.0,4064.782470703125,1.0,278.4584350585937,282.9530639648437,298.81182861328125,303.2809753417969,293.1499938964844,293.1499938964844,278.45001220703125,38379.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731058835983276,1.0,0.0,0.0,3.629769802093506,3.629794120788574,8.791266736807302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.259765625,0.0,1528.48095703125,1895.4371337890625,0.0,3151.943603515625,0.9024544954299928,1.0,0.0,3.0,1.0,0.0
18033240,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7540391087532043,0.3590340316295624,0.3289571106433868,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.874693751335144,0.569490909576416,0.54405277967453,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9482200741767884,0.7148461937904358,0.5017185807228088,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8177766799926758,0.4599432647228241,0.4411436319351196,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6645492315292358,0.2435866147279739,1.126597881317139,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.77203369140625,297.1466369628906,284.88970947265625,1.0,0.6936835646629333,0.3425810635089874,0.3425810635089874,1.0,1.0,-3.533823013305664,0.8929082155227661,2.6409149169921875,0.0967833921313285,0.8682864904403687,0.8682864904403687,0.0,231.348861694336,235.0,68257.7265625,0.0,4064.138916015625,1.0,278.4573059082031,282.9542541503906,298.8089599609375,303.27423095703125,293.1499938964844,293.1499938964844,278.75,38353.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731275796890259,1.0,0.0,0.0,3.626567840576172,3.626591920852661,8.775763262747205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.0908203125,0.0,1524.7503662109375,1895.4371337890625,0.0,3152.14697265625,0.901739239692688,1.0,0.0,3.0,1.0,0.0
18033300,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7519548535346985,0.3582412004470825,0.3280893266201019,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8722668886184692,0.5683370232582092,0.5428011417388916,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.946185290813446,0.7152718305587769,0.5018044710159302,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8157452940940857,0.4591736197471618,0.4402979612350464,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6626327037811279,0.2430027276277542,1.1238727569580078,284.9980773925781,284.95001220703125,299.5919494628906,295.7711181640625,297.7646789550781,297.1435546875,284.9985046386719,1.0,0.6937312483787537,0.3425428569316864,0.3425428569316864,1.0,1.0,-3.5270745754241943,0.8907328844070435,2.6363415718078613,0.0960496291518211,0.9397245049476624,0.9397245049476624,0.0,233.117919921875,235.0,67279.5625,0.0,4057.39404296875,1.0,278.7010192871094,283.0821533203125,298.748046875,303.0357971191406,293.1499938964844,293.1499938964844,278.75,34380.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681211471557617,1.0,0.0,0.0,3.666053056716919,3.666076898574829,8.967900271272811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.2705078125,0.0,1538.931884765625,1895.4371337890625,0.0,3105.185546875,0.9091571569442748,1.0,0.0,3.0,1.0,0.0
18033360,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7505016922950745,0.3575758635997772,0.3275449275970459,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8705032467842102,0.5673269033432007,0.5419020652770996,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9449498653411864,0.7158340215682983,0.5022456645965576,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8142826557159424,0.4585373997688293,0.4397429227828979,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.661232590675354,0.242509976029396,1.121869683265686,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.7586975097656,297.1422424316406,284.9796142578125,1.0,0.6938790678977966,0.3425397872924804,0.3425397872924804,1.0,1.0,-3.522789478302002,0.889410138130188,2.6333794593811035,0.0956692695617675,0.941829800605774,0.941829800605774,0.0,234.46778869628903,238.0,67278.3046875,0.0,4054.47900390625,1.0,278.7430419921875,283.0713806152344,298.7436218261719,303.0707397460937,293.1499938964844,293.1499938964844,278.45001220703125,34047.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667804598808289,1.0,0.0,0.0,3.716259002685547,3.7162833213806152,9.215210070578904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.4248046875,0.0,1593.26513671875,1895.4371337890625,0.0,3092.6083984375,0.9185305833816528,1.0,0.0,3.0,1.0,0.0
18033420,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7466100454330444,0.355309396982193,0.3258726596832275,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8659526109695435,0.5643278956413269,0.5394792556762695,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9410696625709534,0.7155766487121582,0.5024071931838989,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8103765845298767,0.4564521610736847,0.4381388127803802,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6576603651046753,0.2410421222448349,1.1166547536849976,284.8960266113281,284.95001220703125,299.53466796875,295.7348937988281,297.7394714355469,297.1301574707031,284.89727783203125,1.0,0.6939656138420105,0.3425336182117462,0.3425336182117462,1.0,1.0,-3.509864091873169,0.8854421377182007,2.624422073364258,0.0947287380695343,0.8507983088493347,0.8507983088493347,0.0,237.9151763916016,241.0,67427.328125,0.0,4041.942138671875,1.0,278.4576110839844,282.9724426269531,298.7488098144531,303.1607971191406,293.1499938964844,293.1499938964844,278.75,39363.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872947633266449,1.0,0.0,0.0,3.5680646896362305,3.5680885314941406,8.49490902510297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.6845703125,0.0,1468.5101318359375,1895.4371337890625,0.0,3150.45947265625,0.8898648023605347,1.0,0.0,3.0,1.0,0.0
18033480,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7466100454330444,0.355309396982193,0.3258726596832275,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8659526109695435,0.5643278956413269,0.5394792556762695,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9410696625709534,0.7155766487121582,0.5024071931838989,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8103765845298767,0.4564521610736847,0.4381388127803802,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6576603651046753,0.2410421222448349,1.1166547536849976,284.8960266113281,284.95001220703125,299.53466796875,295.7348937988281,297.7394714355469,297.1301574707031,284.89727783203125,1.0,0.6939656138420105,0.3425336182117462,0.3425336182117462,1.0,1.0,-3.509864091873169,0.8854421377182007,2.624422073364258,0.0947287380695343,0.8507983088493347,0.8507983088493347,0.0,237.9151763916016,241.0,67427.328125,0.0,4041.942138671875,1.0,278.4576110839844,282.9724426269531,298.7488098144531,303.1607971191406,293.1499938964844,293.1499938964844,278.75,39363.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872947633266449,1.0,0.0,0.0,3.5680646896362305,3.5680885314941406,8.49490902510297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.6845703125,0.0,1468.5101318359375,1895.4371337890625,0.0,3150.45947265625,0.8898648023605347,1.0,0.0,3.0,1.0,0.0
18033540,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7435545325279236,0.3539112508296966,0.3245580196380615,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8622915148735046,0.562219500541687,0.5374235510826111,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9382784962654114,0.7165783643722534,0.5029994249343872,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8071603775024414,0.4550965428352356,0.436813622713089,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6547207832336426,0.2399526834487915,1.1118736267089844,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7276306152344,297.1280212402344,284.9839782714844,1.0,0.6940584778785706,0.3425274491310119,0.3425274491310119,1.0,1.0,-3.4991695880889893,0.882161557674408,2.6170079708099365,0.093774102628231,0.9254416227340698,0.9254416227340698,0.0,240.7108459472656,244.0,66493.9765625,0.0,4031.283935546875,1.0,278.7417297363281,283.0858459472656,298.69073486328125,302.9652099609375,293.1499938964844,293.1499938964844,278.45001220703125,34239.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655519485473633,1.0,0.0,0.0,3.6588642597198486,3.658888101577759,8.932764217206568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.7392578125,0.0,1529.8472900390625,1895.4371337890625,0.0,3081.083251953125,0.9060297012329102,1.0,0.0,3.0,1.0,0.0
18033600,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7435545325279236,0.3539112508296966,0.3245580196380615,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8622915148735046,0.562219500541687,0.5374235510826111,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9382784962654114,0.7165783643722534,0.5029994249343872,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8071603775024414,0.4550965428352356,0.436813622713089,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6547207832336426,0.2399526834487915,1.1118736267089844,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7276306152344,297.1280212402344,284.9839782714844,1.0,0.6940584778785706,0.3425274491310119,0.3425274491310119,1.0,1.0,-3.4991695880889893,0.882161557674408,2.6170079708099365,0.093774102628231,0.9254416227340698,0.9254416227340698,0.0,240.7108459472656,244.0,66493.9765625,0.0,4031.283935546875,1.0,278.7417297363281,283.0858459472656,298.69073486328125,302.9652099609375,293.1499938964844,293.1499938964844,278.45001220703125,34239.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655519485473633,1.0,0.0,0.0,3.6588642597198486,3.658888101577759,8.932764217206568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.7392578125,0.0,1529.8472900390625,1895.4371337890625,0.0,3081.083251953125,0.9060297012329102,1.0,0.0,3.0,1.0,0.0
18033660,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7398832440376282,0.3516288697719574,0.322864681482315,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.857999324798584,0.5591957569122314,0.5349714159965515,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9345208406448364,0.7162207961082458,0.5030853748321533,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8032365441322327,0.4529940783977508,0.4351887702941894,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6513369679450989,0.2384426742792129,1.106449007987976,284.9038391113281,284.95001220703125,299.4565124511719,295.6868591308594,297.7091979980469,297.1171569824219,284.9044189453125,1.0,0.6940677165985107,0.3425881266593933,0.3425881266593933,1.0,1.0,-3.485815525054932,0.8782610893249512,2.6075544357299805,0.0929960682988166,0.8420383334159851,0.8420383334159851,0.0,244.0764923095703,247.0,66638.1015625,0.0,4017.25830078125,1.0,278.45819091796875,282.9898681640625,298.6988830566406,303.05810546875,293.1499938964844,293.1499938964844,278.75,39148.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713827133178711,1.0,0.0,0.0,3.514047145843506,3.5140702724456787,8.239643989327305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.767578125,0.0,1409.7921142578125,1895.4371337890625,0.0,3135.781005859375,0.8777807354927063,1.0,0.0,3.0,1.0,0.0
