time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033720,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7398832440376282,0.3516288697719574,0.322864681482315,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.857999324798584,0.5591957569122314,0.5349714159965515,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9345208406448364,0.7162207961082458,0.5030853748321533,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8032365441322327,0.4529940783977508,0.4351887702941894,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6513369679450989,0.2384426742792129,1.106449007987976,284.9038391113281,284.95001220703125,299.4565124511719,295.6868591308594,297.7091979980469,297.1171569824219,284.9044189453125,1.0,0.6940677165985107,0.3425881266593933,0.3425881266593933,1.0,1.0,-3.485815525054932,0.8782610893249512,2.6075544357299805,0.0929960682988166,0.8420383334159851,0.8420383334159851,0.0,244.0764923095703,247.0,66638.1015625,0.0,4017.25830078125,1.0,278.45819091796875,282.9898681640625,298.6988830566406,303.05810546875,293.1499938964844,293.1499938964844,278.75,39148.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713827133178711,1.0,0.0,0.0,3.514047145843506,3.5140702724456787,8.239643989327305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.767578125,0.0,1409.7921142578125,1895.4371337890625,0.0,3135.781005859375,0.8777807354927063,1.0,0.0,3.0,1.0,0.0
18033780,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7368932366371155,0.3501234650611877,0.3214812278747558,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8544348478317261,0.5569620728492737,0.5328294634819031,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9316967725753784,0.7170044183731079,0.5035544037818909,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7999578714370728,0.451535701751709,0.4337944686412811,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6484583616256714,0.2372598201036453,1.1013363599777222,284.9846496582031,284.95001220703125,299.4169006347656,295.6629638671875,297.6974182128906,297.1151733398437,284.9838256835937,1.0,0.6940787434577942,0.3426488041877746,0.3426488041877746,1.0,1.0,-3.474305868148804,0.8749356269836426,2.599370241165161,0.0921939462423324,0.9132457971572876,0.9132457971572876,0.0,246.8900909423828,250.0,65739.0,0.0,4004.7158203125,1.0,278.7413024902344,283.09619140625,298.6424865722656,302.8678894042969,293.1499938964844,293.1499938964844,278.45001220703125,34175.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639528751373291,1.0,0.0,0.0,3.608329296112061,3.6083524227142334,8.687715649102756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.013671875,0.0,1473.8018798828125,1895.4371337890625,0.0,3066.082763671875,0.8946262001991272,1.0,0.0,3.0,1.0,0.0
18033840,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7368932366371155,0.3501234650611877,0.3214812278747558,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8544348478317261,0.5569620728492737,0.5328294634819031,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9316967725753784,0.7170044183731079,0.5035544037818909,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7999578714370728,0.451535701751709,0.4337944686412811,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6484583616256714,0.2372598201036453,1.1013363599777222,284.9846496582031,284.95001220703125,299.4169006347656,295.6629638671875,297.6974182128906,297.1151733398437,284.9838256835937,1.0,0.6940787434577942,0.3426488041877746,0.3426488041877746,1.0,1.0,-3.474305868148804,0.8749356269836426,2.599370241165161,0.0921939462423324,0.9132457971572876,0.9132457971572876,0.0,246.8900909423828,250.0,65739.0,0.0,4004.7158203125,1.0,278.7413024902344,283.09619140625,298.6424865722656,302.8678894042969,293.1499938964844,293.1499938964844,278.45001220703125,34175.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639528751373291,1.0,0.0,0.0,3.608329296112061,3.6083524227142334,8.687715649102756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.013671875,0.0,1473.8018798828125,1895.4371337890625,0.0,3066.082763671875,0.8946262001991272,1.0,0.0,3.0,1.0,0.0
18033900,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.735295295715332,0.3489637374877929,0.3207323253154754,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.852552592754364,0.5554288029670715,0.5317052006721497,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9300970435142516,0.716746985912323,0.5036868453025818,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7982155680656433,0.4504726231098175,0.4330671429634094,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6469666957855225,0.2364926189184188,1.0987812280654907,284.86981201171875,284.95001220703125,299.39697265625,295.6510314941406,297.6884765625,297.1101989746094,284.8704833984375,1.0,0.6940984725952148,0.3426791429519653,0.3426791429519653,1.0,1.0,-3.468270778656006,0.8731808066368103,2.595089912414551,0.0918868407607078,0.8283692598342896,0.8283692598342896,0.0,248.4366149902344,250.0,66275.8125,0.0,3998.569091796875,1.0,278.49951171875,282.9699401855469,298.6766357421875,303.05621337890625,293.1499938964844,293.1499938964844,278.45001220703125,39180.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690776228904724,1.0,0.0,0.0,3.543201446533203,3.543225049972534,8.376932214559929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.69921875,0.0,1440.6654052734375,1895.4371337890625,0.0,3114.157958984375,0.881410539150238,1.0,0.0,3.0,1.0,0.0
18033960,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7332834005355835,0.3477566242218017,0.3197034895420074,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8502504229545593,0.5538299083709717,0.5302667021751404,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9279137253761292,0.7164536714553833,0.5034984946250916,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7960400581359863,0.449338436126709,0.4320743978023529,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6451357007026672,0.2356546521186828,1.0954771041870115,284.90704345703125,284.95001220703125,299.37701416015625,295.6391296386719,297.6791381835937,297.10467529296875,284.9074401855469,1.0,0.6939866542816162,0.3427394926548004,0.3427394926548004,1.0,1.0,-3.459909439086914,0.8708036541938782,2.5891058444976807,0.0914155319333076,0.8335607051849365,0.8335607051849365,0.0,250.2769470214844,253.0,65845.375,0.0,3988.294677734375,1.0,278.4585266113281,283.0038452148437,298.6510314941406,302.958984375,293.1499938964844,293.1499938964844,278.75,39080.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697780966758728,1.0,0.0,0.0,3.4621734619140625,3.462196350097656,7.998175988177536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.8056640625,0.0,1355.934326171875,1895.4371337890625,0.0,3120.72900390625,0.8663299679756165,1.0,0.0,3.0,1.0,0.0
18034020,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7303075790405273,0.346137523651123,0.3182317316532135,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8467516899108887,0.5514564514160156,0.5280086994171143,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.925048828125,0.7170083522796631,0.5038226246833801,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7927561402320862,0.4477597773075104,0.4305803775787353,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6422832608222961,0.2343607544898986,1.0899125337600708,284.9820861816406,284.95001220703125,299.3370056152344,295.6153259277344,297.6673278808594,297.1026611328125,284.9812927246094,1.0,0.6938901543617249,0.3428601920604706,0.3428601920604706,1.0,1.0,-3.447316884994507,0.8673262000083923,2.579990863800049,0.090711623430252,0.9005368947982788,0.9005368947982788,0.0,253.11538696289065,241.0,64964.0,0.0,3973.28076171875,1.0,278.74090576171875,283.1049194335937,298.594482421875,302.770263671875,293.1499938964844,293.1499938964844,279.04998779296875,34204.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622718453407288,1.0,0.0,0.0,3.5582737922668457,3.5582964420318604,8.448351991319214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.1396484375,0.0,1420.3939208984375,1895.4371337890625,0.0,3050.31396484375,0.8833609223365784,1.0,0.0,3.0,1.0,0.0
18034080,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7303075790405273,0.346137523651123,0.3182317316532135,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8467516899108887,0.5514564514160156,0.5280086994171143,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.925048828125,0.7170083522796631,0.5038226246833801,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7927561402320862,0.4477597773075104,0.4305803775787353,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6422832608222961,0.2343607544898986,1.0899125337600708,284.9820861816406,284.95001220703125,299.3370056152344,295.6153259277344,297.6673278808594,297.1026611328125,284.9812927246094,1.0,0.6938901543617249,0.3428601920604706,0.3428601920604706,1.0,1.0,-3.447316884994507,0.8673262000083923,2.579990863800049,0.090711623430252,0.9005368947982788,0.9005368947982788,0.0,253.11538696289065,241.0,64964.0,0.0,3973.28076171875,1.0,278.74090576171875,283.1049194335937,298.594482421875,302.770263671875,293.1499938964844,293.1499938964844,279.04998779296875,34204.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622718453407288,1.0,0.0,0.0,3.5582737922668457,3.5582964420318604,8.448351991319214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.1396484375,0.0,1420.3939208984375,1895.4371337890625,0.0,3050.31396484375,0.8833609223365784,1.0,0.0,3.0,1.0,0.0
18034140,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7313752770423889,0.3446547985076904,0.3167533278465271,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8481512665748596,0.5492458343505859,0.5257744789123535,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9286868572235109,0.7176524996757507,0.5041624903678894,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7943713068962097,0.4463508129119873,0.4290893673896789,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6430937647819519,0.233206570148468,1.0839420557022097,285.0253601074219,284.95001220703125,299.2969055175781,295.5915832519531,297.65673828125,297.1023254394531,285.0219421386719,1.0,0.6898342370986938,0.3429808914661407,0.3429808914661407,1.0,1.0,-3.43428921699524,0.8637056350708008,2.5705835819244385,0.090082474052906,0.9859220385551452,0.9859220385551452,0.0,248.7967071533203,229.0,64369.95703125,0.0,3915.266845703125,1.0,279.04248046875,283.17498779296875,298.57843017578125,302.7021179199219,293.1499938964844,293.1499938964844,278.75,31870.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574138283729553,1.0,0.0,0.0,3.7274575233459473,3.727481603622437,9.270831355934206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.74609375,0.0,1589.506591796875,1895.4371337890625,0.0,3004.752685546875,0.919459342956543,1.0,0.0,3.0,1.0,0.0
18034200,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7313752770423889,0.3446547985076904,0.3167533278465271,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8481512665748596,0.5492458343505859,0.5257744789123535,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9286868572235109,0.7176524996757507,0.5041624903678894,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7943713068962097,0.4463508129119873,0.4290893673896789,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6430937647819519,0.233206570148468,1.0839420557022097,285.0253601074219,284.95001220703125,299.2969055175781,295.5915832519531,297.65673828125,297.1023254394531,285.0219421386719,1.0,0.6898342370986938,0.3429808914661407,0.3429808914661407,1.0,1.0,-3.43428921699524,0.8637056350708008,2.5705835819244385,0.090082474052906,0.9859220385551452,0.9859220385551452,0.0,248.7967071533203,229.0,64369.95703125,0.0,3915.266845703125,1.0,279.04248046875,283.17498779296875,298.57843017578125,302.7021179199219,293.1499938964844,293.1499938964844,278.75,31870.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574138283729553,1.0,0.0,0.0,3.7274575233459473,3.727481603622437,9.270831355934206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.74609375,0.0,1589.506591796875,1895.4371337890625,0.0,3004.752685546875,0.919459342956543,1.0,0.0,3.0,1.0,0.0
18034260,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7332891821861267,0.3419294059276581,0.3143603205680847,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8508414626121521,0.5456819534301758,0.522515594959259,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9339614510536194,0.716366708278656,0.5034081935882568,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.797257661819458,0.4438062608242035,0.4267385900020599,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6448262333869934,0.2314020693302154,1.0755549669265747,284.8829345703125,284.95001220703125,299.2568359375,295.5679016113281,297.63629150390625,297.0890197753906,284.88397216796875,1.0,0.6836142539978027,0.3431679010391235,0.3431679010391235,1.0,1.0,-3.4136829376220703,0.8579474687576294,2.555735349655152,0.0891283228993415,0.8643360733985901,0.8643360733985901,0.0,241.6598663330078,217.0,64750.328125,0.0,3822.520263671875,1.0,278.7572631835937,283.0246276855469,298.5927734375,302.8305053710937,293.1499938964844,293.1499938964844,279.04998779296875,38714.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663556575775146,1.0,0.0,0.0,3.62493634223938,3.624960422515869,8.767868848735816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.7763671875,0.0,1525.6363525390625,1895.4371337890625,0.0,3088.623291015625,0.9016058444976808,1.0,0.0,3.0,1.0,0.0
18034320,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7332891821861267,0.3419294059276581,0.3143603205680847,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8508414626121521,0.5456819534301758,0.522515594959259,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9339614510536194,0.716366708278656,0.5034081935882568,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.797257661819458,0.4438062608242035,0.4267385900020599,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6448262333869934,0.2314020693302154,1.0755549669265747,284.8829345703125,284.95001220703125,299.2568359375,295.5679016113281,297.63629150390625,297.0890197753906,284.88397216796875,1.0,0.6836142539978027,0.3431679010391235,0.3431679010391235,1.0,1.0,-3.4136829376220703,0.8579474687576294,2.555735349655152,0.0891283228993415,0.8643360733985901,0.8643360733985901,0.0,241.6598663330078,217.0,64750.328125,0.0,3822.520263671875,1.0,278.7572631835937,283.0246276855469,298.5927734375,302.8305053710937,293.1499938964844,293.1499938964844,279.04998779296875,38714.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663556575775146,1.0,0.0,0.0,3.62493634223938,3.624960422515869,8.767868848735816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.7763671875,0.0,1525.6363525390625,1895.4371337890625,0.0,3088.623291015625,0.9016058444976808,1.0,0.0,3.0,1.0,0.0
18034380,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.737153172492981,0.3402000069618225,0.3122272789478302,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8558119535446167,0.5430901646614075,0.5194638967514038,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9422624111175536,0.7165741324424744,0.5030192732810974,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8023424744606018,0.4420423507690429,0.4244998395442962,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6481557488441467,0.229985237121582,1.066906452178955,284.9771423339844,284.95001220703125,299.2168884277344,295.5442810058594,297.6241455078125,297.0867004394531,284.9761047363281,1.0,0.6762229204177856,0.3433548808097839,0.3433548808097839,1.0,1.0,-3.393876552581787,0.8524423837661743,2.5414340496063232,0.0879777520895004,0.9362820982933044,0.9362820982933044,0.0,231.9094390869141,205.0,63621.0625,0.0,3717.598876953125,1.0,279.0421142578125,283.1454162597656,298.5248107910156,302.6170349121094,293.1499938964844,293.1499938964844,278.75,34306.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589388132095337,1.0,0.0,0.0,3.7064058780670166,3.706429958343506,9.166408858618524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.82421875,0.0,1583.9625244140625,1895.4371337890625,0.0,3019.052734375,0.916678547859192,1.0,0.0,3.0,1.0,0.0
18034440,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.737153172492981,0.3402000069618225,0.3122272789478302,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8558119535446167,0.5430901646614075,0.5194638967514038,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9422624111175536,0.7165741324424744,0.5030192732810974,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8023424744606018,0.4420423507690429,0.4244998395442962,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6481557488441467,0.229985237121582,1.066906452178955,284.9771423339844,284.95001220703125,299.2168884277344,295.5442810058594,297.6241455078125,297.0867004394531,284.9761047363281,1.0,0.6762229204177856,0.3433548808097839,0.3433548808097839,1.0,1.0,-3.393876552581787,0.8524423837661743,2.5414340496063232,0.0879777520895004,0.9362820982933044,0.9362820982933044,0.0,231.9094390869141,205.0,63621.0625,0.0,3717.598876953125,1.0,279.0421142578125,283.1454162597656,298.5248107910156,302.6170349121094,293.1499938964844,293.1499938964844,278.75,34306.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589388132095337,1.0,0.0,0.0,3.7064058780670166,3.706429958343506,9.166408858618524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.82421875,0.0,1583.9625244140625,1895.4371337890625,0.0,3019.052734375,0.916678547859192,1.0,0.0,3.0,1.0,0.0
18034500,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7394974231719971,0.339009016752243,0.3111898601055145,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8588070869445801,0.5414575934410095,0.5179725885391235,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.946936845779419,0.7161044478416443,0.5028133988380432,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.805367112159729,0.4408961832523346,0.4234211146831512,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6502276659011841,0.2291551381349563,1.0627641677856443,284.8540344238281,284.95001220703125,299.1969909667969,295.532470703125,297.61572265625,297.0823974609375,284.8534851074219,1.0,0.6723268628120422,0.3434483706951141,0.3434483706951141,1.0,1.0,-3.38431453704834,0.8497850298881531,2.534529685974121,0.0875498503446579,0.8425010442733765,0.8425010442733765,0.0,226.6333465576172,205.0,64176.40625,0.0,3664.051513671875,1.0,278.796875,283.01092529296875,298.5590209960937,302.8021240234375,293.1499938964844,293.1499938964844,278.75,39227.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641351461410522,1.0,0.0,0.0,3.6411385536193848,3.641163110733032,8.846422474562132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.611328125,0.0,1547.420654296875,1895.4371337890625,0.0,3067.792236328125,0.9032009840011596,1.0,0.0,3.0,1.0,0.0
18034560,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7415798306465149,0.3377647697925567,0.3098699748516083,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8615723848342896,0.5397536158561707,0.5161638259887695,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9512076377868652,0.7155738472938538,0.5022640824317932,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8081135153770447,0.4396771788597107,0.4220759272575378,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6521088480949402,0.2282633334398269,1.0579103231430054,284.8922424316406,284.95001220703125,299.1771545410156,295.52069091796875,297.60693359375,297.07745361328125,284.8933410644531,1.0,0.6681975722312927,0.3436258137226105,0.3436258137226105,1.0,1.0,-3.3724372386932373,0.8466545939445496,2.525782585144043,0.0871109813451767,0.8423393368721008,0.8423393368721008,0.0,221.48204040527344,193.0,63617.61328125,0.0,3606.0068359375,1.0,278.7577819824219,283.0498352050781,298.5317077636719,302.6966247558594,293.1499938964844,293.1499938964844,279.04998779296875,39742.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646878600120544,1.0,0.0,0.0,3.5412700176239014,3.5412936210632324,8.367802024622506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5673828125,0.0,1442.6983642578125,1895.4371337890625,0.0,3072.977294921875,0.8843287229537964,1.0,0.0,3.0,1.0,0.0
18034620,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7476209402084351,0.3362152874469757,0.3078926205635071,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8691940903663635,0.5373218059539795,0.5132513642311096,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9619377851486206,0.7158764600753784,0.5019615292549133,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8152698874473572,0.4380636215209961,0.4199539124965668,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6574369072914124,0.2269575148820877,1.0495107173919678,284.98095703125,284.95001220703125,299.1377258300781,295.49713134765625,297.5971984863281,297.0777282714844,284.9801025390625,1.0,0.6598793268203735,0.3439806997776031,0.3439806997776031,1.0,1.0,-3.3535313606262207,0.841913104057312,2.511618137359619,0.0865364596247673,0.9144134521484376,0.9144134521484376,0.0,209.92965698242188,181.0,62561.640625,0.0,3495.20263671875,1.0,279.04150390625,283.1645202636719,298.4713439941406,302.4933166503906,293.1499938964844,293.1499938964844,278.75,34412.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560000061988831,1.0,0.0,0.0,3.626898288726807,3.6269218921661377,8.777362836553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.5166015625,0.0,1495.8125,1895.4371337890625,0.0,2991.49658203125,0.8989461660385132,1.0,0.0,3.0,1.0,0.0
18034680,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7476209402084351,0.3362152874469757,0.3078926205635071,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8691940903663635,0.5373218059539795,0.5132513642311096,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9619377851486206,0.7158764600753784,0.5019615292549133,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8152698874473572,0.4380636215209961,0.4199539124965668,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6574369072914124,0.2269575148820877,1.0495107173919678,284.98095703125,284.95001220703125,299.1377258300781,295.49713134765625,297.5971984863281,297.0777282714844,284.9801025390625,1.0,0.6598793268203735,0.3439806997776031,0.3439806997776031,1.0,1.0,-3.3535313606262207,0.841913104057312,2.511618137359619,0.0865364596247673,0.9144134521484376,0.9144134521484376,0.0,209.92965698242188,181.0,62561.640625,0.0,3495.20263671875,1.0,279.04150390625,283.1645202636719,298.4713439941406,302.4933166503906,293.1499938964844,293.1499938964844,278.75,34412.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560000061988831,1.0,0.0,0.0,3.626898288726807,3.6269218921661377,8.777362836553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.5166015625,0.0,1495.8125,1895.4371337890625,0.0,2991.49658203125,0.8989461660385132,1.0,0.0,3.0,1.0,0.0
18034740,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7510842680931091,0.3349650502204895,0.3067841529846191,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8735699653625488,0.5355849862098694,0.5116444826126099,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9676530361175536,0.7153231501579285,0.5016905665397644,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8192262649536133,0.4368533492088318,0.4187959134578705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6605527400970459,0.2260918319225311,1.0450904369354248,284.86407470703125,284.95001220703125,299.11669921875,295.4844970703125,297.5888977050781,297.0737609863281,284.8661499023437,1.0,0.6553494930267334,0.3441714346408844,0.3441714346408844,1.0,1.0,-3.343238353729248,0.8393120765686035,2.5039262771606445,0.0863366872072219,0.8246666789054871,0.8246666789054871,0.0,203.751708984375,181.0,62969.8515625,0.0,3435.9931640625,1.0,278.7929992675781,283.0390319824219,298.5081481933594,302.67120361328125,293.1499938964844,293.1499938964844,278.75,40000.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612425327301025,1.0,0.0,0.0,3.541814088821411,3.541837692260742,8.370372484023392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.091796875,0.0,1445.15185546875,1895.4371337890625,0.0,3040.6591796875,0.8819019198417664,1.0,0.0,3.0,1.0,0.0
18034800,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7537862062454224,0.3338664174079895,0.3055868744850158,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8770651817321777,0.5340524911880493,0.5099871158599854,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9720687866210938,0.7148330807685852,0.5011595487594604,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8223368525505066,0.4357670545578003,0.4175675213336944,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6630145907402039,0.2253012061119079,1.040668487548828,284.9028625488281,284.95001220703125,299.09869384765625,295.4736022949219,297.5814819335937,297.07000732421875,284.9036560058594,1.0,0.6513025760650635,0.3443355858325958,0.3443355858325958,1.0,1.0,-3.3323721885681152,0.8364526629447937,2.495919704437256,0.0859320759773254,0.8308283090591431,0.8308283090591431,0.0,198.6585693359375,169.0,62541.453125,0.0,3381.991943359375,1.0,278.7582397460937,283.0752258300781,298.4831237792969,302.5776672363281,293.1499938964844,293.1499938964844,279.04998779296875,39576.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614862561225891,1.0,0.0,0.0,3.46199369430542,3.4620165824890137,7.99734550582798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2021484375,0.0,1359.2701416015625,1895.4371337890625,0.0,3042.945068359375,0.866858959197998,1.0,0.0,3.0,1.0,0.0
18034860,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7615845799446106,0.3322866857051849,0.303597629070282,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8867480754852295,0.5315651893615723,0.5070407390594482,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9831187129020692,0.7149389386177063,0.5007398128509521,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8307808041572571,0.4341142177581787,0.415423572063446,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6699522733688354,0.2239887565374374,1.0322692394256592,284.980712890625,284.95001220703125,299.06011962890625,295.4501342773437,297.5721435546875,297.07037353515625,284.9798278808594,1.0,0.6425975561141968,0.3447576463222503,0.3447576463222503,1.0,1.0,-3.313246488571167,0.8318077325820923,2.481438636779785,0.0855125933885574,0.8981236815452576,0.8981236815452576,0.0,186.755859375,157.0,61562.9609375,0.0,3271.12353515625,1.0,279.0408935546875,283.1792297363281,298.4241943359375,302.38201904296875,293.1499938964844,293.1499938964844,279.3500061035156,34324.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527997732162476,1.0,0.0,0.0,3.555814027786255,3.5558369159698486,8.436676353085204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3408203125,0.0,1418.67236328125,1895.4371337890625,0.0,2961.500732421875,0.8828737735748291,1.0,0.0,3.0,1.0,0.0
18034920,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7615845799446106,0.3322866857051849,0.303597629070282,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8867480754852295,0.5315651893615723,0.5070407390594482,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9831187129020692,0.7149389386177063,0.5007398128509521,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8307808041572571,0.4341142177581787,0.415423572063446,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6699522733688354,0.2239887565374374,1.0322692394256592,284.980712890625,284.95001220703125,299.06011962890625,295.4501342773437,297.5721435546875,297.07037353515625,284.9798278808594,1.0,0.6425975561141968,0.3447576463222503,0.3447576463222503,1.0,1.0,-3.313246488571167,0.8318077325820923,2.481438636779785,0.0855125933885574,0.8981236815452576,0.8981236815452576,0.0,186.755859375,157.0,61562.9609375,0.0,3271.12353515625,1.0,279.0408935546875,283.1792297363281,298.4241943359375,302.38201904296875,293.1499938964844,293.1499938964844,279.3500061035156,34324.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527997732162476,1.0,0.0,0.0,3.555814027786255,3.5558369159698486,8.436676353085204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3408203125,0.0,1418.67236328125,1895.4371337890625,0.0,2961.500732421875,0.8828737735748291,1.0,0.0,3.0,1.0,0.0
18034980,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7709831595420837,0.3308527767658233,0.301876813173294,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.89815753698349,0.5292577743530273,0.5044105052947998,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9943589568138124,0.7151410579681396,0.5005530714988708,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8407109379768372,0.4326425194740295,0.4135705232620239,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6783336400985718,0.2228311598300933,1.024844765663147,285.0289001464844,284.95001220703125,299.02215576171875,295.4267272949219,297.5641174316406,297.0722045898437,285.0252990722656,1.0,0.6339876651763916,0.3451797068119049,0.3451797068119049,1.0,1.0,-3.2966315746307373,0.827927827835083,2.4687037467956543,0.0853632390499115,0.9875115156173706,0.9875115156173706,0.0,174.6307373046875,145.0,60898.953125,0.0,3165.73681640625,1.0,279.34246826171875,283.2533874511719,298.4090270996094,302.3097229003906,293.1499938964844,293.1499938964844,279.04998779296875,31797.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469088077545166,1.0,0.0,0.0,3.726495742797852,3.726519823074341,9.266047982237068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.259765625,0.0,1587.8465576171875,1895.4371337890625,0.0,2906.32666015625,0.9192014336586,1.0,0.0,3.0,1.0,0.0
18035040,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7709831595420837,0.3308527767658233,0.301876813173294,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.89815753698349,0.5292577743530273,0.5044105052947998,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9943589568138124,0.7151410579681396,0.5005530714988708,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8407109379768372,0.4326425194740295,0.4135705232620239,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6783336400985718,0.2228311598300933,1.024844765663147,285.0289001464844,284.95001220703125,299.02215576171875,295.4267272949219,297.5641174316406,297.0722045898437,285.0252990722656,1.0,0.6339876651763916,0.3451797068119049,0.3451797068119049,1.0,1.0,-3.2966315746307373,0.827927827835083,2.4687037467956543,0.0853632390499115,0.9875115156173706,0.9875115156173706,0.0,174.6307373046875,145.0,60898.953125,0.0,3165.73681640625,1.0,279.34246826171875,283.2533874511719,298.4090270996094,302.3097229003906,293.1499938964844,293.1499938964844,279.04998779296875,31797.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469088077545166,1.0,0.0,0.0,3.726495742797852,3.726519823074341,9.266047982237068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.259765625,0.0,1587.8465576171875,1895.4371337890625,0.0,2906.32666015625,0.9192014336586,1.0,0.0,3.0,1.0,0.0
18035100,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7755270004272461,0.3295941352844238,0.3008249998092651,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9036921858787536,0.5275325775146484,0.5028881430625916,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.7143549919128418,0.4998726844787597,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8455895781517029,0.4314330220222473,0.4124815165996551,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6824295520782471,0.221999317407608,1.0208158493041992,284.87066650390625,284.95001220703125,299.00341796875,295.4150085449219,297.5560302734375,297.0677490234375,284.8656311035156,1.0,0.6295915246009827,0.3453907370567322,0.3453907370567322,1.0,1.0,-3.2865748405456543,0.8254325985908508,2.461142301559448,0.085282564163208,0.8825421929359436,0.8825421929359436,0.0,168.94110107421875,145.0,61787.30859375,0.0,3111.679931640625,1.0,279.09576416015625,283.0818176269531,298.4542541503906,302.53045654296875,293.1499938964844,293.1499938964844,279.04998779296875,36293.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539849519729614,1.0,0.0,0.0,3.713883876800537,3.713908433914185,9.2034343879277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5048828125,0.0,1607.6434326171875,1895.4371337890625,0.0,2972.608154296875,0.9175673127174376,1.0,0.0,3.0,1.0,0.0
18035160,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7783301472663879,0.3281241953372955,0.2994067370891571,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9073830842971802,0.5255618095397949,0.5009453892707825,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.7136809229850769,0.4941417276859283,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8488000631332397,0.4299916625022888,0.411037266254425,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6849848031997681,0.220993235707283,1.015875220298767,284.876953125,284.95001220703125,298.9848327636719,295.4033203125,297.546875,297.0621032714844,284.878173828125,1.0,0.6246821880340576,0.3456111848354339,0.3456111848354339,1.0,1.0,-3.267993450164795,0.8203091621398926,2.4476842880249023,0.0845265239477157,0.8593943119049072,0.8593943119049072,0.0,164.4225311279297,133.0,61181.703125,0.0,3046.047119140625,1.0,279.0572204589844,283.0970764160156,298.4288024902344,302.4394226074219,293.1499938964844,293.1499938964844,279.3500061035156,39060.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856155276298523,1.0,0.0,0.0,3.6176059246063232,3.617630004882813,8.732443461667572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6796875,0.0,1520.1201171875,1895.4371337890625,0.0,2992.9521484375,0.9001933932304382,1.0,0.0,3.0,1.0,0.0
18035220,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7856075763702393,0.3262467384338379,0.2971914112567901,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.916997730731964,0.5227035284042358,0.4976967871189117,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.7164662480354309,0.4772959351539612,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8567634224891663,0.4279840588569641,0.408627450466156,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6912968158721924,0.219430610537529,1.006829023361206,284.9657287597656,284.95001220703125,298.9482727050781,295.3799743652344,297.54327392578125,297.0704040527344,284.9642333984375,1.0,0.6140450239181519,0.3460521101951599,0.3460521101951599,1.0,1.0,-3.2273786067962646,0.8089801073074341,2.418398380279541,0.0822572708129882,0.9224600791931152,0.9224600791931152,0.0,154.66917419433594,121.0,59719.8984375,0.0,2905.698486328125,1.0,279.3420104980469,283.2158508300781,298.3544006347656,302.2048034667969,293.1499938964844,293.1499938964844,279.04998779296875,34747.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474056124687195,1.0,0.0,0.0,3.6853301525115967,3.685354471206665,9.062459866981952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.4599609375,0.0,1563.3670654296875,1895.4371337890625,0.0,2910.977294921875,0.9121423363685608,1.0,0.0,3.0,1.0,0.0
18035280,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7856075763702393,0.3262467384338379,0.2971914112567901,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.916997730731964,0.5227035284042358,0.4976967871189117,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.7164662480354309,0.4772959351539612,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8567634224891663,0.4279840588569641,0.408627450466156,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6912968158721924,0.219430610537529,1.006829023361206,284.9657287597656,284.95001220703125,298.9482727050781,295.3799743652344,297.54327392578125,297.0704040527344,284.9642333984375,1.0,0.6140450239181519,0.3460521101951599,0.3460521101951599,1.0,1.0,-3.2273786067962646,0.8089801073074341,2.418398380279541,0.0822572708129882,0.9224600791931152,0.9224600791931152,0.0,154.66917419433594,121.0,59719.8984375,0.0,2905.698486328125,1.0,279.3420104980469,283.2158508300781,298.3544006347656,302.2048034667969,293.1499938964844,293.1499938964844,279.04998779296875,34747.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474056124687195,1.0,0.0,0.0,3.6853301525115967,3.685354471206665,9.062459866981952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.4599609375,0.0,1563.3670654296875,1895.4371337890625,0.0,2910.977294921875,0.9121423363685608,1.0,0.0,3.0,1.0,0.0
18035340,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7940191626548767,0.323735237121582,0.2947771847248077,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9285233020782472,0.5191670060157776,0.4942223131656647,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.720626711845398,0.4589441418647766,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.866098165512085,0.4253925085067749,0.4060176908969879,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6986731886863708,0.2175966948270797,0.9974423050880432,284.8840637207031,284.95001220703125,298.9125671386719,295.3566589355469,297.54248046875,297.0823669433594,284.8844299316406,1.0,0.6026245355606079,0.3464930057525635,0.3464930057525635,1.0,1.0,-3.183812379837036,0.796677827835083,2.387134552001953,0.0797599777579307,0.8231289982795715,0.8231289982795715,0.0,144.41888427734375,109.0,59243.15234375,0.0,2759.84228515625,1.0,279.05841064453125,283.1302490234375,298.3591613769531,302.2502136230469,293.1499938964844,293.1499938964844,279.3500061035156,40611.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516603112220764,1.0,0.0,0.0,3.4766550064086914,3.4766781330108643,8.065225074460614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.83984375,0.0,1381.596923828125,1895.4371337890625,0.0,2950.823974609375,0.8708097338676453,1.0,0.0,3.0,1.0,0.0
18035400,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7940191626548767,0.323735237121582,0.2947771847248077,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9285233020782472,0.5191670060157776,0.4942223131656647,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.720626711845398,0.4589441418647766,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.866098165512085,0.4253925085067749,0.4060176908969879,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6986731886863708,0.2175966948270797,0.9974423050880432,284.8840637207031,284.95001220703125,298.9125671386719,295.3566589355469,297.54248046875,297.0823669433594,284.8844299316406,1.0,0.6026245355606079,0.3464930057525635,0.3464930057525635,1.0,1.0,-3.183812379837036,0.796677827835083,2.387134552001953,0.0797599777579307,0.8231289982795715,0.8231289982795715,0.0,144.41888427734375,109.0,59243.15234375,0.0,2759.84228515625,1.0,279.05841064453125,283.1302490234375,298.3591613769531,302.2502136230469,293.1499938964844,293.1499938964844,279.3500061035156,40611.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516603112220764,1.0,0.0,0.0,3.4766550064086914,3.4766781330108643,8.065225074460614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.83984375,0.0,1381.596923828125,1895.4371337890625,0.0,2950.823974609375,0.8708097338676453,1.0,0.0,3.0,1.0,0.0
18035460,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8048603534698486,0.3220939040184021,0.2927984893321991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9430209398269652,0.5165344476699829,0.4912035763263702,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.7274651527404785,0.4381829500198364,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8780416250228882,0.4235297739505768,0.4037453532218933,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7080448269844055,0.2162043452262878,0.9889605045318604,284.967529296875,284.95001220703125,298.8778076171875,295.3334045410156,297.5546875,297.1103210449219,284.9666442871094,1.0,0.5906531810760498,0.3474453389644623,0.3474453389644623,1.0,1.0,-3.139909744262696,0.785646915435791,2.3542628288269043,0.0785027295351028,0.8842704892158508,0.8842704892158508,0.0,133.46702575683594,112.0,57824.99609375,0.0,2613.183837890625,1.0,279.3408508300781,283.24468994140625,298.2947998046875,302.02203369140625,293.1499938964844,293.1499938964844,279.6499938964844,35122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402349352836609,1.0,0.0,0.0,3.5399422645568848,3.5399651527404785,8.361528784917027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.8935546875,0.0,1407.768310546875,1895.4371337890625,0.0,2843.910400390625,0.8799012899398804,1.0,0.0,3.0,1.0,0.0
18035520,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8048603534698486,0.3220939040184021,0.2927984893321991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9430209398269652,0.5165344476699829,0.4912035763263702,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.7274651527404785,0.4381829500198364,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8780416250228882,0.4235297739505768,0.4037453532218933,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7080448269844055,0.2162043452262878,0.9889605045318604,284.967529296875,284.95001220703125,298.8778076171875,295.3334045410156,297.5546875,297.1103210449219,284.9666442871094,1.0,0.5906531810760498,0.3474453389644623,0.3474453389644623,1.0,1.0,-3.139909744262696,0.785646915435791,2.3542628288269043,0.0785027295351028,0.8842704892158508,0.8842704892158508,0.0,133.46702575683594,112.0,57824.99609375,0.0,2613.183837890625,1.0,279.3408508300781,283.24468994140625,298.2947998046875,302.02203369140625,293.1499938964844,293.1499938964844,279.6499938964844,35122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402349352836609,1.0,0.0,0.0,3.5399422645568848,3.5399651527404785,8.361528784917027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.8935546875,0.0,1407.768310546875,1895.4371337890625,0.0,2843.910400390625,0.8799012899398804,1.0,0.0,3.0,1.0,0.0
