time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035580,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8111952543258667,0.3206404745578766,0.291288822889328,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.951351761817932,0.5141565799713135,0.4887399673461914,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7348074316978455,0.4258230626583099,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8853267431259155,0.4219076931476593,0.4019858837127685,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7134394645690918,0.2150756418704986,0.9827166795730592,285.02301025390625,284.95001220703125,298.8440856933594,295.3101806640625,297.5697021484375,297.14111328125,285.0199890136719,1.0,0.5835106372833252,0.3483976721763611,0.3483976721763611,1.0,1.0,-3.110628128051758,0.7791903018951416,2.331437826156616,0.0783185064792633,0.9724031090736388,0.9724031090736388,0.0,127.01878356933594,130.0,56987.015625,0.0,2522.00341796875,1.0,279.6413269042969,283.3266906738281,298.28155517578125,301.9346618652344,293.1499938964844,293.1499938964844,279.3500061035156,32108.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318566679954529,1.0,0.0,0.0,3.699605703353882,3.699629545211792,9.132804166256392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.9482421875,0.0,1559.54541015625,1895.4371337890625,0.0,2765.736328125,0.9135306477546692,1.0,0.0,3.0,1.0,0.0
18035640,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8111952543258667,0.3206404745578766,0.291288822889328,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.951351761817932,0.5141565799713135,0.4887399673461914,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7348074316978455,0.4258230626583099,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8853267431259155,0.4219076931476593,0.4019858837127685,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7134394645690918,0.2150756418704986,0.9827166795730592,285.02301025390625,284.95001220703125,298.8440856933594,295.3101806640625,297.5697021484375,297.14111328125,285.0199890136719,1.0,0.5835106372833252,0.3483976721763611,0.3483976721763611,1.0,1.0,-3.110628128051758,0.7791903018951416,2.331437826156616,0.0783185064792633,0.9724031090736388,0.9724031090736388,0.0,127.01878356933594,130.0,56987.015625,0.0,2522.00341796875,1.0,279.6413269042969,283.3266906738281,298.28155517578125,301.9346618652344,293.1499938964844,293.1499938964844,279.3500061035156,32108.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318566679954529,1.0,0.0,0.0,3.699605703353882,3.699629545211792,9.132804166256392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.9482421875,0.0,1559.54541015625,1895.4371337890625,0.0,2765.736328125,0.9135306477546692,1.0,0.0,3.0,1.0,0.0
18035700,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8098995685577393,0.3194119334220886,0.2904491722583771,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9497143030166626,0.5124452710151672,0.4874236285686493,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.7369127869606018,0.4266705811023712,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8840296864509583,0.4206612706184387,0.4010617136955261,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7122847437858582,0.2142965793609619,0.9798938035964966,284.871826171875,284.95001220703125,298.82763671875,295.298583984375,297.5693054199219,297.14556884765625,284.86724853515625,1.0,0.5831636786460876,0.3488738536834717,0.3488738536834717,1.0,1.0,-3.1045329570770264,0.7786380648612976,2.325895071029663,0.078927457332611,0.8715024590492249,0.8715024590492249,0.0,127.1143798828125,130.0,57864.6015625,0.0,2510.84130859375,1.0,279.3963623046875,283.1614685058594,298.3324584960937,302.15399169921875,293.1499938964844,293.1499938964844,279.3500061035156,36681.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386555910110474,1.0,0.0,0.0,3.681389570236206,3.6814138889312735,9.043089335136756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.27734375,0.0,1573.5177001953125,1895.4371337890625,0.0,2829.1572265625,0.9104763269424438,1.0,0.0,3.0,1.0,0.0
18035760,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8054608106613159,0.3180176913738251,0.2893034517765045,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9441019296646118,0.5105363726615906,0.4857513904571533,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7375686764717102,0.4320089221000671,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8793729543685913,0.4192214608192444,0.3998355865478515,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7083826065063477,0.2133619636297226,0.9763537645339966,284.88970947265625,284.95001220703125,298.8114624023437,295.2870178222656,297.5625305175781,297.1412353515625,284.8921813964844,1.0,0.5842233300209045,0.3493142127990722,0.3493142127990722,1.0,1.0,-3.101825714111328,0.7790480852127075,2.32277774810791,0.0798605754971504,0.858401894569397,0.858401894569397,0.0,129.2471923828125,148.0,57515.46875,0.0,2516.953369140625,1.0,279.3572082519531,283.18524169921875,298.3111877441406,302.0768737792969,293.1499938964844,293.1499938964844,279.6499938964844,38929.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408920168876648,1.0,0.0,0.0,3.588244676589966,3.588268756866455,8.591271125624189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.416015625,0.0,1487.0926513671875,1895.4371337890625,0.0,2850.05078125,0.8938300013542175,1.0,0.0,3.0,1.0,0.0
18035820,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7933066487312317,0.3161900341510772,0.2877387702465057,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9281525015830994,0.5077533721923828,0.4831893444061279,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.7369652986526489,0.4491588473320007,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8665839433670044,0.4172177016735077,0.39802947640419,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.697242796421051,0.2118494361639022,0.9705571532249452,285.0033264160156,284.95001220703125,298.78009033203125,295.263916015625,297.5479736328125,297.1303100585937,285.0025329589844,1.0,0.5897867679595947,0.3501949310302734,0.3501949310302734,1.0,1.0,-3.108325719833374,0.7836155891418457,2.3247103691101074,0.0827774554491043,0.9547411799430848,0.9547411799430848,0.0,136.90945434570312,166.0,56924.39453125,0.0,2570.0400390625,1.0,279.6419677734375,283.3133850097656,298.2451477050781,301.8990173339844,293.1499938964844,293.1499938964844,279.3500061035156,33322.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333030939102173,1.0,0.0,0.0,3.7065625190734863,3.706586599349976,9.167184202851786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.90234375,0.0,1576.665283203125,1895.4371337890625,0.0,2779.21533203125,0.9161387085914612,1.0,0.0,3.0,1.0,0.0
18035880,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7933066487312317,0.3161900341510772,0.2877387702465057,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9281525015830994,0.5077533721923828,0.4831893444061279,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.7369652986526489,0.4491588473320007,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8665839433670044,0.4172177016735077,0.39802947640419,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.697242796421051,0.2118494361639022,0.9705571532249452,285.0033264160156,284.95001220703125,298.78009033203125,295.263916015625,297.5479736328125,297.1303100585937,285.0025329589844,1.0,0.5897867679595947,0.3501949310302734,0.3501949310302734,1.0,1.0,-3.108325719833374,0.7836155891418457,2.3247103691101074,0.0827774554491043,0.9547411799430848,0.9547411799430848,0.0,136.90945434570312,166.0,56924.39453125,0.0,2570.0400390625,1.0,279.6419677734375,283.3133850097656,298.2451477050781,301.8990173339844,293.1499938964844,293.1499938964844,279.3500061035156,33322.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333030939102173,1.0,0.0,0.0,3.7065625190734863,3.706586599349976,9.167184202851786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.90234375,0.0,1576.665283203125,1895.4371337890625,0.0,2779.21533203125,0.9161387085914612,1.0,0.0,3.0,1.0,0.0
18035940,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7773335576057434,0.3134276270866394,0.2859235405921936,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9075198173522948,0.5040197968482971,0.4803920686244964,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7314411401748657,0.4736703932285309,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8502482175827026,0.4144630134105682,0.3961018621921539,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6825875043869019,0.209800437092781,0.9642478823661804,284.9005432128906,284.95001220703125,298.75,295.2408447265625,297.5144958496094,297.0933837890625,284.9027709960937,1.0,0.5984466075897217,0.3510756194591522,0.3510756194591522,1.0,1.0,-3.122344732284546,0.7905604243278503,2.331784248352051,0.0865656659007072,0.8605443239212036,0.8605443239212036,0.0,148.5692596435547,169.0,57666.296875,0.0,2659.342041015625,1.0,279.3572692871094,283.1943359375,298.2670593261719,302.0372009277344,293.1499938964844,293.1499938964844,279.6499938964844,38836.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424432277679443,1.0,0.0,0.0,3.589730739593506,3.589754819869995,8.598388490099751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.068359375,0.0,1488.0185546875,1895.4371337890625,0.0,2864.55029296875,0.8943421840667725,1.0,0.0,3.0,1.0,0.0
18036000,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7773335576057434,0.3134276270866394,0.2859235405921936,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9075198173522948,0.5040197968482971,0.4803920686244964,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7314411401748657,0.4736703932285309,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8502482175827026,0.4144630134105682,0.3961018621921539,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6825875043869019,0.209800437092781,0.9642478823661804,284.9005432128906,284.95001220703125,298.75,295.2408447265625,297.5144958496094,297.0933837890625,284.9027709960937,1.0,0.5984466075897217,0.3510756194591522,0.3510756194591522,1.0,1.0,-3.122344732284546,0.7905604243278503,2.331784248352051,0.0865656659007072,0.8605443239212036,0.8605443239212036,0.0,148.5692596435547,169.0,57666.296875,0.0,2659.342041015625,1.0,279.3572692871094,283.1943359375,298.2670593261719,302.0372009277344,293.1499938964844,293.1499938964844,279.6499938964844,38836.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424432277679443,1.0,0.0,0.0,3.589730739593506,3.589754819869995,8.598388490099751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.068359375,0.0,1488.0185546875,1895.4371337890625,0.0,2864.55029296875,0.8943421840667725,1.0,0.0,3.0,1.0,0.0
18036060,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.765941858291626,0.3113390505313873,0.2842025756835937,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8939451575279236,0.5009852051734924,0.4776865541934967,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7248760461807251,0.491912692785263,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8388233780860901,0.4122961163520813,0.3942307829856872,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6717343926429749,0.2079182714223861,0.9570662379264832,285.005859375,284.95001220703125,298.7216491699219,295.2149963378906,297.4833679199219,297.060546875,285.0045471191406,1.0,0.6039238572120667,0.3512678444385528,0.3512678444385528,1.0,1.0,-3.128084182739258,0.792980968952179,2.335103273391724,0.0878673046827316,0.956088125705719,0.956088125705719,0.0,157.44776916503906,172.0,57028.078125,0.0,2718.025634765625,1.0,279.6419982910156,283.31549072265625,298.19976806640625,301.8629150390625,293.1499938964844,293.1499938964844,279.3500061035156,33300.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356353640556335,1.0,0.0,0.0,3.7117881774902335,3.711812257766724,9.193050232170208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.314453125,0.0,1582.4598388671875,1895.4371337890625,0.0,2800.965087890625,0.9172693490982056,1.0,0.0,3.0,1.0,0.0
18036120,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.765941858291626,0.3113390505313873,0.2842025756835937,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8939451575279236,0.5009852051734924,0.4776865541934967,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7248760461807251,0.491912692785263,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8388233780860901,0.4122961163520813,0.3942307829856872,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6717343926429749,0.2079182714223861,0.9570662379264832,285.005859375,284.95001220703125,298.7216491699219,295.2149963378906,297.4833679199219,297.060546875,285.0045471191406,1.0,0.6039238572120667,0.3512678444385528,0.3512678444385528,1.0,1.0,-3.128084182739258,0.792980968952179,2.335103273391724,0.0878673046827316,0.956088125705719,0.956088125705719,0.0,157.44776916503906,172.0,57028.078125,0.0,2718.025634765625,1.0,279.6419982910156,283.31549072265625,298.19976806640625,301.8629150390625,293.1499938964844,293.1499938964844,279.3500061035156,33300.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356353640556335,1.0,0.0,0.0,3.7117881774902335,3.711812257766724,9.193050232170208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.314453125,0.0,1582.4598388671875,1895.4371337890625,0.0,2800.965087890625,0.9172693490982056,1.0,0.0,3.0,1.0,0.0
18036180,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7559522390365601,0.3083128631114959,0.2820320427417755,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8821225166320801,0.4969493448734283,0.4744890928268432,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.997678816318512,0.7166465520858765,0.5030282139778137,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8289534449577332,0.4092942774295807,0.3919627070426941,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6622332334518433,0.2055803388357162,0.9487526416778564,284.89324951171875,284.95001220703125,298.6952514648437,295.1837463378906,297.45220947265625,297.0276184082031,284.8945617675781,1.0,0.6073641180992126,0.3514600396156311,0.3514600396156311,1.0,1.0,-3.1222965717315674,0.7916746735572815,2.3306219577789307,0.0883095636963844,0.8535473942756653,0.8535473942756653,0.0,165.11558532714844,175.0,57469.140625,0.0,2747.353759765625,1.0,279.3572692871094,283.19158935546875,298.21063232421875,301.978271484375,293.1499938964844,293.1499938964844,279.6499938964844,39278.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449519872665405,1.0,0.0,0.0,3.5808112621307373,3.5808353424072266,8.555712724955811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.810546875,0.0,1481.608642578125,1895.4371337890625,0.0,2888.014404296875,0.8926047086715698,1.0,0.0,3.0,1.0,0.0
18036240,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7559522390365601,0.3083128631114959,0.2820320427417755,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8821225166320801,0.4969493448734283,0.4744890928268432,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.997678816318512,0.7166465520858765,0.5030282139778137,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8289534449577332,0.4092942774295807,0.3919627070426941,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6622332334518433,0.2055803388357162,0.9487526416778564,284.89324951171875,284.95001220703125,298.6952514648437,295.1837463378906,297.45220947265625,297.0276184082031,284.8945617675781,1.0,0.6073641180992126,0.3514600396156311,0.3514600396156311,1.0,1.0,-3.1222965717315674,0.7916746735572815,2.3306219577789307,0.0883095636963844,0.8535473942756653,0.8535473942756653,0.0,165.11558532714844,175.0,57469.140625,0.0,2747.353759765625,1.0,279.3572692871094,283.19158935546875,298.21063232421875,301.978271484375,293.1499938964844,293.1499938964844,279.6499938964844,39278.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449519872665405,1.0,0.0,0.0,3.5808112621307373,3.5808353424072266,8.555712724955811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.810546875,0.0,1481.608642578125,1895.4371337890625,0.0,2888.014404296875,0.8926047086715698,1.0,0.0,3.0,1.0,0.0
18036300,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7506027221679688,0.3070965409278869,0.2809297442436218,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8756962418556213,0.4952243566513061,0.4728506505489349,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9920268058776855,0.7139105200767517,0.500701367855072,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8235403299331665,0.4080163538455963,0.3907793164253235,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.657116711139679,0.2045026868581771,0.9443916082382202,285.00408935546875,284.95001220703125,298.6827392578125,295.166259765625,297.4434509277344,297.0204772949219,285.0055847167969,1.0,0.6080555319786072,0.351556122303009,0.351556122303009,1.0,1.0,-3.1095423698425293,0.7879103422164917,2.321632146835327,0.0873317793011665,0.9269477725028992,0.9269477725028992,0.0,169.2428436279297,175.0,56459.73828125,0.0,2743.87060546875,1.0,279.599853515625,283.32147216796875,298.13726806640625,301.7379455566406,293.1499938964844,293.1499938964844,279.6499938964844,34653.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390212655067444,1.0,0.0,0.0,3.61981463432312,3.619838237762451,8.743110697650991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7294921875,0.0,1489.852294921875,1895.4371337890625,0.0,2832.572509765625,0.899275004863739,1.0,0.0,3.0,1.0,0.0
18036360,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7467381358146667,0.3060120046138763,0.2800758481025696,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8709743022918701,0.4936393201351166,0.4714850485324859,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9878121018409728,0.7120406031608582,0.4992883205413818,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8195340037345886,0.4068591594696045,0.3898140490055084,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6533085703849792,0.2035235315561294,0.9405434727668762,284.98699951171875,284.95001220703125,298.6706848144531,295.1475524902344,297.4380187988281,297.017333984375,284.9850158691406,1.0,0.6085028648376465,0.3517869114875793,0.3517869114875793,1.0,1.0,-3.099385499954224,0.785319983959198,2.314065456390381,0.0870177373290062,0.93148934841156,0.93148934841156,0.0,172.3198699951172,178.0,56371.73828125,0.0,2739.98583984375,1.0,279.6425476074219,283.3092346191406,298.1258239746094,301.7586364746094,293.1499938964844,293.1499938964844,279.3500061035156,33982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369665145874023,1.0,0.0,0.0,3.676272392272949,3.6762962341308594,9.017967386171222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.453125,0.0,1547.3941650390625,1895.4371337890625,0.0,2813.38671875,0.9094992280006408,1.0,0.0,3.0,1.0,0.0
18036420,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7393949627876282,0.3029810786247253,0.2777959704399109,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8621756434440613,0.4895473718643188,0.4681184589862823,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9797090291976928,0.7076619863510132,0.4965331554412842,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8118300437927246,0.4037483334541321,0.3873385787010193,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6462617516517639,0.2011649906635284,0.9316822290420532,284.89111328125,284.95001220703125,298.6477966308594,295.10675048828125,297.4256286621094,297.0086975097656,284.8926086425781,1.0,0.6085934042930603,0.3522484600543976,0.3522484600543976,1.0,1.0,-3.075662851333618,0.7790744304656982,2.29658842086792,0.086401492357254,0.8321186900138855,0.8321186900138855,0.0,177.78868103027344,181.0,56338.0546875,0.0,2721.899169921875,1.0,279.3578186035156,283.20751953125,298.1234741210937,301.8265380859375,293.1499938964844,293.1499938964844,279.6499938964844,40158.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442468643188477,1.0,0.0,0.0,3.495997190475464,3.496020555496216,8.155216164595913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4013671875,0.0,1398.2862548828125,1895.4371337890625,0.0,2881.418212890625,0.874748945236206,1.0,0.0,3.0,1.0,0.0
18036480,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7393949627876282,0.3029810786247253,0.2777959704399109,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8621756434440613,0.4895473718643188,0.4681184589862823,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9797090291976928,0.7076619863510132,0.4965331554412842,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8118300437927246,0.4037483334541321,0.3873385787010193,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6462617516517639,0.2011649906635284,0.9316822290420532,284.89111328125,284.95001220703125,298.6477966308594,295.10675048828125,297.4256286621094,297.0086975097656,284.8926086425781,1.0,0.6085934042930603,0.3522484600543976,0.3522484600543976,1.0,1.0,-3.075662851333618,0.7790744304656982,2.29658842086792,0.086401492357254,0.8321186900138855,0.8321186900138855,0.0,177.78868103027344,181.0,56338.0546875,0.0,2721.899169921875,1.0,279.3578186035156,283.20751953125,298.1234741210937,301.8265380859375,293.1499938964844,293.1499938964844,279.6499938964844,40158.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442468643188477,1.0,0.0,0.0,3.495997190475464,3.496020555496216,8.155216164595913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4013671875,0.0,1398.2862548828125,1895.4371337890625,0.0,2881.418212890625,0.874748945236206,1.0,0.0,3.0,1.0,0.0
18036540,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7339677214622498,0.3007745742797851,0.2758070230484009,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8556360006332397,0.4862963855266571,0.4650450944900512,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9735793471336364,0.7051108479499817,0.4946211874485016,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8057860136032104,0.4013117849826813,0.3850595951080322,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6408786773681641,0.1991655081510543,0.9231140613555908,284.98211669921875,284.95001220703125,298.6264343261719,295.0617370605469,297.4183044433594,297.0062561035156,284.98095703125,1.0,0.6081764698028564,0.3527100384235382,0.3527100384235382,1.0,1.0,-3.054231643676758,0.7735305428504944,2.280701160430908,0.0860647857189178,0.9060674905776978,0.9060674905776978,0.0,181.7041015625,184.0,55250.74609375,0.0,2700.360107421875,1.0,279.6411437988281,283.3213195800781,298.0343017578125,301.59771728515625,293.1499938964844,293.1499938964844,279.3500061035156,34288.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349269032478333,1.0,0.0,0.0,3.588714361190796,3.5887374877929688,8.593520419708511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7939453125,0.0,1453.454345703125,1895.4371337890625,0.0,2794.356201171875,0.8902365565299988,1.0,0.0,3.0,1.0,0.0
18036600,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7339677214622498,0.3007745742797851,0.2758070230484009,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8556360006332397,0.4862963855266571,0.4650450944900512,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9735793471336364,0.7051108479499817,0.4946211874485016,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8057860136032104,0.4013117849826813,0.3850595951080322,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6408786773681641,0.1991655081510543,0.9231140613555908,284.98211669921875,284.95001220703125,298.6264343261719,295.0617370605469,297.4183044433594,297.0062561035156,284.98095703125,1.0,0.6081764698028564,0.3527100384235382,0.3527100384235382,1.0,1.0,-3.054231643676758,0.7735305428504944,2.280701160430908,0.0860647857189178,0.9060674905776978,0.9060674905776978,0.0,181.7041015625,184.0,55250.74609375,0.0,2700.360107421875,1.0,279.6411437988281,283.3213195800781,298.0343017578125,301.59771728515625,293.1499938964844,293.1499938964844,279.3500061035156,34288.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349269032478333,1.0,0.0,0.0,3.588714361190796,3.5887374877929688,8.593520419708511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7939453125,0.0,1453.454345703125,1895.4371337890625,0.0,2794.356201171875,0.8902365565299988,1.0,0.0,3.0,1.0,0.0
18036660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7284975647926331,0.2978368997573852,0.2735296785831451,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8492028713226318,0.4822713434696197,0.4616524279117584,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9671216011047364,0.7013343572616577,0.492374449968338,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7995713353157043,0.3982188701629638,0.3825121223926544,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6356356143951416,0.1968433707952499,0.9140742421150208,284.8991394042969,284.95001220703125,298.6064758300781,295.0128479003906,297.4097900390625,297.001220703125,284.8994140625,1.0,0.6074575781822205,0.3535179197788238,0.3535179197788238,1.0,1.0,-3.030791759490967,0.7682520747184753,2.262539863586426,0.086544468998909,0.8176577687263489,0.8176577687263489,0.0,185.529296875,172.0,55167.2421875,0.0,2674.645263671875,1.0,279.3591003417969,283.22998046875,298.02655029296875,301.65594482421875,293.1499938964844,293.1499938964844,279.6499938964844,39902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416479825973511,1.0,0.0,0.0,3.406353712081909,3.4063761234283447,7.742349907857715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.44921875,0.0,1305.8695068359375,1895.4371337890625,0.0,2857.1162109375,0.8548470735549927,1.0,0.0,3.0,1.0,0.0
18036720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7284975647926331,0.2978368997573852,0.2735296785831451,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8492028713226318,0.4822713434696197,0.4616524279117584,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9671216011047364,0.7013343572616577,0.492374449968338,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7995713353157043,0.3982188701629638,0.3825121223926544,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6356356143951416,0.1968433707952499,0.9140742421150208,284.8991394042969,284.95001220703125,298.6064758300781,295.0128479003906,297.4097900390625,297.001220703125,284.8994140625,1.0,0.6074575781822205,0.3535179197788238,0.3535179197788238,1.0,1.0,-3.030791759490967,0.7682520747184753,2.262539863586426,0.086544468998909,0.8176577687263489,0.8176577687263489,0.0,185.529296875,172.0,55167.2421875,0.0,2674.645263671875,1.0,279.3591003417969,283.22998046875,298.02655029296875,301.65594482421875,293.1499938964844,293.1499938964844,279.6499938964844,39902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416479825973511,1.0,0.0,0.0,3.406353712081909,3.4063761234283447,7.742349907857715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.44921875,0.0,1305.8695068359375,1895.4371337890625,0.0,2857.1162109375,0.8548470735549927,1.0,0.0,3.0,1.0,0.0
18036780,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7285060286521912,0.2956389188766479,0.2713052928447723,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.849454402923584,0.478992611169815,0.4583028256893158,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.968432366847992,0.6987954378128052,0.4903552234172821,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7999642491340637,0.3957361578941345,0.3799312114715576,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6351028084754944,0.1948397904634475,0.9042004942893982,284.97857666015625,284.95001220703125,298.58770751953125,294.96051025390625,297.404296875,296.99981689453125,284.9774169921875,1.0,0.6022372841835022,0.3543258011341095,0.3543258011341095,1.0,1.0,-3.0066893100738525,0.7627909779548645,2.243898391723633,0.0863232463598251,0.8842870593070984,0.8842870593070984,0.0,182.11756896972656,160.0,54070.4921875,0.0,2610.81982421875,1.0,279.640380859375,283.3339233398437,297.93231201171875,301.4237365722656,293.1499938964844,293.1499938964844,279.95001220703125,34343.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322783708572388,1.0,0.0,0.0,3.499180555343628,3.4992029666900635,8.17007446585194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.71435546875,0.0,1359.8736572265625,1895.4371337890625,0.0,2769.6650390625,0.870172917842865,1.0,0.0,3.0,1.0,0.0
18036840,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7285060286521912,0.2956389188766479,0.2713052928447723,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.849454402923584,0.478992611169815,0.4583028256893158,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.968432366847992,0.6987954378128052,0.4903552234172821,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7999642491340637,0.3957361578941345,0.3799312114715576,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6351028084754944,0.1948397904634475,0.9042004942893982,284.97857666015625,284.95001220703125,298.58770751953125,294.96051025390625,297.404296875,296.99981689453125,284.9774169921875,1.0,0.6022372841835022,0.3543258011341095,0.3543258011341095,1.0,1.0,-3.0066893100738525,0.7627909779548645,2.243898391723633,0.0863232463598251,0.8842870593070984,0.8842870593070984,0.0,182.11756896972656,160.0,54070.4921875,0.0,2610.81982421875,1.0,279.640380859375,283.3339233398437,297.93231201171875,301.4237365722656,293.1499938964844,293.1499938964844,279.95001220703125,34343.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322783708572388,1.0,0.0,0.0,3.499180555343628,3.4992029666900635,8.17007446585194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.71435546875,0.0,1359.8736572265625,1895.4371337890625,0.0,2769.6650390625,0.870172917842865,1.0,0.0,3.0,1.0,0.0
18036900,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7298662662506104,0.2946504354476928,0.2702437043190002,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8512169718742371,0.4774670004844665,0.4566816687583923,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.970970630645752,0.6976545453071594,0.4894032776355743,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8017977476119995,0.3945972919464111,0.3786817789077759,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6360244750976562,0.1939221322536468,0.8993489742279053,285.0643005371094,284.95001220703125,298.5787658691406,294.9331359863281,297.4023132324219,296.9999694824219,285.065185546875,1.0,0.5988015532493591,0.3547297418117523,0.3547297418117523,1.0,1.0,-2.994984865188598,0.7601708173751831,2.234813928604126,0.0859984382987022,0.9643982648849488,0.9643982648849488,0.0,178.71591186523438,160.0,53206.21875,0.0,2571.230712890625,1.0,279.8961486816406,283.4406433105469,297.88494873046875,301.25469970703125,293.1499938964844,293.1499938964844,279.95001220703125,31631.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263939023017883,1.0,0.0,0.0,3.5826311111450195,3.582653760910034,8.564410904909892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.2119140625,0.0,1427.4173583984375,1895.4371337890625,0.0,2714.902587890625,0.8883090019226074,1.0,0.0,3.0,1.0,0.0
18036960,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7319590449333191,0.2936706244945526,0.2692652940750122,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8538597822189331,0.4759483933448791,0.4551531076431274,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9744293093681335,0.6964794397354126,0.4885525107383728,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8044970035552979,0.3934703171253204,0.3775090873241424,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6375869512557983,0.1930345892906189,0.8947079181671143,285.0291442871094,284.95001220703125,298.5700378417969,294.905029296875,297.4007263183594,297.00048828125,285.0250244140625,1.0,0.5950137972831726,0.3551631271839142,0.3551631271839142,1.0,1.0,-2.983959436416626,0.7578409910202026,2.226118564605713,0.0857100412249565,0.9743767380714417,0.9743767380714417,0.0,174.55950927734375,148.0,53246.30859375,0.0,2529.345703125,1.0,279.94171142578125,283.4075622558594,297.884033203125,301.3094177246094,293.1499938964844,293.1499938964844,279.6499938964844,31562.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255013823509216,1.0,0.0,0.0,3.677471876144409,3.67749547958374,9.02385295376007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9609375,0.0,1530.4971923828125,1895.4371337890625,0.0,2706.609130859375,0.9080219864845276,1.0,0.0,3.0,1.0,0.0
18037020,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7358362674713135,0.2905772626399994,0.2664875090122223,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8590908646583557,0.471680611371994,0.4511663615703583,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9808495044708252,0.6920981407165527,0.4856808185577392,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8097051978111267,0.3901676833629608,0.3743813037872314,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6406328678131104,0.1906918436288833,0.883557915687561,284.8744812011719,284.95001220703125,298.55328369140625,294.8468322753906,297.3939514160156,296.9968566894531,284.87646484375,1.0,0.5863090753555298,0.3560298979282379,0.3560298979282379,1.0,1.0,-2.9552226066589355,0.7510072588920593,2.2042152881622314,0.0845511108636856,0.8425635099411011,0.8425635099411011,0.0,165.83860778808594,136.0,53382.375,0.0,2432.145263671875,1.0,279.65740966796875,283.2520446777344,297.8785095214844,301.4002990722656,293.1499938964844,293.1499938964844,279.95001220703125,39641.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836391031742096,1.0,0.0,0.0,3.546544313430786,3.546567916870117,8.392746053687006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.12744140625,0.0,1447.56298828125,1895.4371337890625,0.0,2808.01611328125,0.884993314743042,1.0,0.0,3.0,1.0,0.0
18037080,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7358362674713135,0.2905772626399994,0.2664875090122223,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8590908646583557,0.471680611371994,0.4511663615703583,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9808495044708252,0.6920981407165527,0.4856808185577392,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8097051978111267,0.3901676833629608,0.3743813037872314,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6406328678131104,0.1906918436288833,0.883557915687561,284.8744812011719,284.95001220703125,298.55328369140625,294.8468322753906,297.3939514160156,296.9968566894531,284.87646484375,1.0,0.5863090753555298,0.3560298979282379,0.3560298979282379,1.0,1.0,-2.9552226066589355,0.7510072588920593,2.2042152881622314,0.0845511108636856,0.8425635099411011,0.8425635099411011,0.0,165.83860778808594,136.0,53382.375,0.0,2432.145263671875,1.0,279.65740966796875,283.2520446777344,297.8785095214844,301.4002990722656,293.1499938964844,293.1499938964844,279.95001220703125,39641.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836391031742096,1.0,0.0,0.0,3.546544313430786,3.546567916870117,8.392746053687006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.12744140625,0.0,1447.56298828125,1895.4371337890625,0.0,2808.01611328125,0.884993314743042,1.0,0.0,3.0,1.0,0.0
18037140,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7418060898780823,0.2883527874946594,0.2639042139053345,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8668705821037292,0.4682800471782684,0.4473475217819214,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.989283561706543,0.6891833543777466,0.4830948710441589,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8169347047805786,0.3875627517700195,0.371346116065979,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6453671455383301,0.1886758208274841,0.8722090125083923,284.9742736816406,284.95001220703125,298.5373229980469,294.7862548828125,297.3894958496094,296.9960327148437,284.97283935546875,1.0,0.5767049789428711,0.3568966686725616,0.3568966686725616,1.0,1.0,-2.9271206855773926,0.7443166971206665,2.182804107666016,0.0836673080921173,0.915022611618042,0.915022611618042,0.0,155.5054168701172,124.0,52135.90234375,0.0,2329.740966796875,1.0,279.9414978027344,283.3742370605469,297.76129150390625,301.136474609375,293.1499938964844,293.1499938964844,279.6499938964844,34328.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274235725402832,1.0,0.0,0.0,3.630793809890747,3.630817413330078,8.796228030405473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.318359375,0.0,1499.4632568359375,1895.4371337890625,0.0,2724.47509765625,0.8996354937553406,1.0,0.0,3.0,1.0,0.0
18037200,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7418060898780823,0.2883527874946594,0.2639042139053345,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8668705821037292,0.4682800471782684,0.4473475217819214,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.989283561706543,0.6891833543777466,0.4830948710441589,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8169347047805786,0.3875627517700195,0.371346116065979,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6453671455383301,0.1886758208274841,0.8722090125083923,284.9742736816406,284.95001220703125,298.5373229980469,294.7862548828125,297.3894958496094,296.9960327148437,284.97283935546875,1.0,0.5767049789428711,0.3568966686725616,0.3568966686725616,1.0,1.0,-2.9271206855773926,0.7443166971206665,2.182804107666016,0.0836673080921173,0.915022611618042,0.915022611618042,0.0,155.5054168701172,124.0,52135.90234375,0.0,2329.740966796875,1.0,279.9414978027344,283.3742370605469,297.76129150390625,301.136474609375,293.1499938964844,293.1499938964844,279.6499938964844,34328.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274235725402832,1.0,0.0,0.0,3.630793809890747,3.630817413330078,8.796228030405473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.318359375,0.0,1499.4632568359375,1895.4371337890625,0.0,2724.47509765625,0.8996354937553406,1.0,0.0,3.0,1.0,0.0
18037260,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7488536238670349,0.2855368256568908,0.2611816227436065,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8760517239570618,0.464249312877655,0.4433585703372955,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9979470372200012,0.6850882172584534,0.4802096486091614,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8250800371170044,0.3844230473041534,0.3681709468364715,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6511340737342834,0.1864189207553863,0.8607047200202942,284.8862609863281,284.95001220703125,298.52197265625,294.7236633300781,297.3836669921875,296.9930419921875,284.8873596191406,1.0,0.5665880441665649,0.3578970730304718,0.3578970730304718,1.0,1.0,-2.897945642471313,0.7375078201293945,2.160437822341919,0.0841830074787139,0.8147068619728088,0.8147068619728088,0.0,144.78475952148438,112.0,51872.34375,0.0,2225.347412109375,1.0,279.6588134765625,283.2822570800781,297.73736572265625,301.1653137207031,293.1499938964844,293.1499938964844,279.95001220703125,40728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342829942703247,1.0,0.0,0.0,3.4205305576324463,3.42055344581604,7.806929716025479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.5400390625,0.0,1325.6976318359375,1895.4371337890625,0.0,2788.350830078125,0.8587272763252258,1.0,0.0,3.0,1.0,0.0
18037320,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7488536238670349,0.2855368256568908,0.2611816227436065,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8760517239570618,0.464249312877655,0.4433585703372955,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9979470372200012,0.6850882172584534,0.4802096486091614,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8250800371170044,0.3844230473041534,0.3681709468364715,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6511340737342834,0.1864189207553863,0.8607047200202942,284.8862609863281,284.95001220703125,298.52197265625,294.7236633300781,297.3836669921875,296.9930419921875,284.8873596191406,1.0,0.5665880441665649,0.3578970730304718,0.3578970730304718,1.0,1.0,-2.897945642471313,0.7375078201293945,2.160437822341919,0.0841830074787139,0.8147068619728088,0.8147068619728088,0.0,144.78475952148438,112.0,51872.34375,0.0,2225.347412109375,1.0,279.6588134765625,283.2822570800781,297.73736572265625,301.1653137207031,293.1499938964844,293.1499938964844,279.95001220703125,40728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342829942703247,1.0,0.0,0.0,3.4205305576324463,3.42055344581604,7.806929716025479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.5400390625,0.0,1325.6976318359375,1895.4371337890625,0.0,2788.350830078125,0.8587272763252258,1.0,0.0,3.0,1.0,0.0
18037380,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7549811005592346,0.2834431827068329,0.2588771879673004,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8838826417922974,0.4609608054161072,0.4398204684257507,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9990000128746032,0.6838328838348389,0.4681321978569031,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8319024443626404,0.3818919062614441,0.3653582036495209,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6559285521507263,0.1844649463891983,0.8501665592193604,284.96588134765625,284.95001220703125,298.5071105957031,294.6594543457031,297.3797607421875,296.99334716796875,284.96295166015625,1.0,0.5552330613136292,0.3588974773883819,0.3588974773883819,1.0,1.0,-2.8526506423950195,0.7254082560539246,2.1272425651550293,0.0830792039632797,0.8750288486480713,0.8750288486480713,0.0,135.52310180664062,100.0,50437.4921875,0.0,2108.68408203125,1.0,279.9404602050781,283.387939453125,297.6238098144531,300.8995361328125,293.1499938964844,293.1499938964844,280.25,34896.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232585191726685,1.0,0.0,0.0,3.4981422424316406,3.498164653778076,8.165226290657301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.447265625,0.0,1362.7784423828125,1895.4371337890625,0.0,2685.783447265625,0.870201051235199,1.0,0.0,3.0,1.0,0.0
