time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037440,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7549811005592346,0.2834431827068329,0.2588771879673004,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8838826417922974,0.4609608054161072,0.4398204684257507,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9990000128746032,0.6838328838348389,0.4681321978569031,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8319024443626404,0.3818919062614441,0.3653582036495209,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6559285521507263,0.1844649463891983,0.8501665592193604,284.96588134765625,284.95001220703125,298.5071105957031,294.6594543457031,297.3797607421875,296.99334716796875,284.96295166015625,1.0,0.5552330613136292,0.3588974773883819,0.3588974773883819,1.0,1.0,-2.8526506423950195,0.7254082560539246,2.1272425651550293,0.0830792039632797,0.8750288486480713,0.8750288486480713,0.0,135.52310180664062,100.0,50437.4921875,0.0,2108.68408203125,1.0,279.9404602050781,283.387939453125,297.6238098144531,300.8995361328125,293.1499938964844,293.1499938964844,280.25,34896.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232585191726685,1.0,0.0,0.0,3.4981422424316406,3.498164653778076,8.165226290657301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.447265625,0.0,1362.7784423828125,1895.4371337890625,0.0,2685.783447265625,0.870201051235199,1.0,0.0,3.0,1.0,0.0
18037500,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7599436044692993,0.2825047075748443,0.2577725350856781,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8900730609893799,0.4594230055809021,0.4380943477153778,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.6845561861991882,0.4568836092948913,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8372660279273987,0.3807335495948791,0.3639959692955017,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6600266695022583,0.1835956424474716,0.8450539112091064,285.05474853515625,284.95001220703125,298.4997863769531,294.6268615722656,297.37860107421875,296.99420166015625,285.0553894042969,1.0,0.549472451210022,0.3593977093696594,0.3593977093696594,1.0,1.0,-2.835672616958618,0.7211712002754211,2.114501476287842,0.0830705314874649,0.9534063339233398,0.9534063339233398,0.0,129.8114776611328,100.0,49452.9140625,0.0,2047.195556640625,1.0,280.19549560546875,283.5001525878906,297.5673522949219,300.7120666503906,293.1499938964844,293.1499938964844,280.25,32056.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160327076911926,1.0,0.0,0.0,3.571427345275879,3.5714499950408936,8.510928637406323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.90380859375,0.0,1418.626708984375,1895.4371337890625,0.0,2618.855224609375,0.8861637115478516,1.0,0.0,3.0,1.0,0.0
18037560,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7645386457443237,0.2815476953983307,0.2567949891090393,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8957200050354004,0.4578836262226105,0.436517059803009,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6860443949699402,0.4469291269779205,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8421919345855713,0.3795633316040039,0.3627609014511108,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6637976169586182,0.1827405244112014,0.8404321670532227,285.0158386230469,284.95001220703125,298.4925537109375,294.593994140625,297.3780212402344,296.9958801269531,285.0109558105469,1.0,0.5433822870254517,0.3600372076034546,0.3600372076034546,1.0,1.0,-2.813599109649658,0.7156301736831665,2.097969055175781,0.0822567492723465,0.9570632576942444,0.9570632576942444,0.0,124.57496643066406,88.0,49261.48828125,0.0,1986.071533203125,1.0,280.2416381835937,283.4651184082031,297.5606994628906,300.7464294433594,293.1499938964844,293.1499938964844,279.95001220703125,32019.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813859224319458,1.0,0.0,0.0,3.658731460571289,3.658754825592041,8.932116202231555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7548828125,0.0,1513.0482177734375,1895.4371337890625,0.0,2598.77685546875,0.9040412902832032,1.0,0.0,3.0,1.0,0.0
18037620,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7733923196792603,0.2785429954528808,0.254046618938446,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9069315195083618,0.4536599814891815,0.43250772356987,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6890119314193726,0.4272220730781555,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8519947528839111,0.3762116134166717,0.3595371842384338,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6712439060211182,0.1804855912923813,0.8294780850410461,284.8643798828125,284.95001220703125,298.4781799316406,294.5276794433594,297.3760070800781,296.9981994628906,284.8669738769531,1.0,0.5305741429328918,0.3613162040710449,0.3613162040710449,1.0,1.0,-2.7647595405578613,0.7030196785926819,2.061739921569824,0.0794061869382858,0.8177521824836731,0.8177521824836731,0.0,114.2929458618164,91.0,48834.54296875,0.0,1860.055908203125,1.0,279.9577941894531,283.3229064941406,297.54791259765625,300.79345703125,293.1499938964844,293.1499938964844,280.25,41176.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227049708366394,1.0,0.0,0.0,3.464563608169556,3.4645867347717285,8.009222938198945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.9345703125,0.0,1373.2454833984375,1895.4371337890625,0.0,2680.6474609375,0.868302583694458,1.0,0.0,3.0,1.0,0.0
18037680,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7733923196792603,0.2785429954528808,0.254046618938446,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9069315195083618,0.4536599814891815,0.43250772356987,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6890119314193726,0.4272220730781555,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8519947528839111,0.3762116134166717,0.3595371842384338,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6712439060211182,0.1804855912923813,0.8294780850410461,284.8643798828125,284.95001220703125,298.4781799316406,294.5276794433594,297.3760070800781,296.9981994628906,284.8669738769531,1.0,0.5305741429328918,0.3613162040710449,0.3613162040710449,1.0,1.0,-2.7647595405578613,0.7030196785926819,2.061739921569824,0.0794061869382858,0.8177521824836731,0.8177521824836731,0.0,114.2929458618164,91.0,48834.54296875,0.0,1860.055908203125,1.0,279.9577941894531,283.3229064941406,297.54791259765625,300.79345703125,293.1499938964844,293.1499938964844,280.25,41176.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227049708366394,1.0,0.0,0.0,3.464563608169556,3.4645867347717285,8.009222938198945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.9345703125,0.0,1373.2454833984375,1895.4371337890625,0.0,2680.6474609375,0.868302583694458,1.0,0.0,3.0,1.0,0.0
18037740,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7781935930252075,0.276417464017868,0.251731812953949,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9133757948875428,0.4503556489944458,0.4289556741714477,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.693682074546814,0.4156731963157654,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8573896288871765,0.3735892474651336,0.3566654920578003,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.6748327016830444,0.1785503774881363,0.8193609714508057,284.9661560058594,284.95001220703125,298.4638366699219,294.4608764648437,297.3855285644531,297.01544189453125,284.9649963378906,1.0,0.522351861000061,0.3625952005386352,0.3625952005386352,1.0,1.0,-2.728198289871216,0.6943163275718689,2.033881902694702,0.0780132859945297,0.8853619694709778,0.8853619694709778,0.0,108.16761016845705,94.0,47416.24609375,0.0,1775.6583251953125,1.0,280.2407531738281,283.44635009765625,297.4197692871094,300.5043029785156,293.1499938964844,293.1499938964844,280.54998779296875,34865.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102535009384155,1.0,0.0,0.0,3.53519344329834,3.5352163314819336,8.339109740518325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.85693359375,0.0,1400.9320068359375,1895.4371337890625,0.0,2565.52783203125,0.8785854578018188,1.0,0.0,3.0,1.0,0.0
18037800,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7781935930252075,0.276417464017868,0.251731812953949,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9133757948875428,0.4503556489944458,0.4289556741714477,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.693682074546814,0.4156731963157654,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8573896288871765,0.3735892474651336,0.3566654920578003,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.6748327016830444,0.1785503774881363,0.8193609714508057,284.9661560058594,284.95001220703125,298.4638366699219,294.4608764648437,297.3855285644531,297.01544189453125,284.9649963378906,1.0,0.522351861000061,0.3625952005386352,0.3625952005386352,1.0,1.0,-2.728198289871216,0.6943163275718689,2.033881902694702,0.0780132859945297,0.8853619694709778,0.8853619694709778,0.0,108.16761016845705,94.0,47416.24609375,0.0,1775.6583251953125,1.0,280.2407531738281,283.44635009765625,297.4197692871094,300.5043029785156,293.1499938964844,293.1499938964844,280.54998779296875,34865.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102535009384155,1.0,0.0,0.0,3.53519344329834,3.5352163314819336,8.339109740518325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.85693359375,0.0,1400.9320068359375,1895.4371337890625,0.0,2565.52783203125,0.8785854578018188,1.0,0.0,3.0,1.0,0.0
18037860,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7800917625427246,0.274593710899353,0.2499723434448242,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.915937066078186,0.4474189281463623,0.4260514378547668,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.6971438527107239,0.4098252356052398,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.859557569026947,0.3712919652462005,0.3543625175952911,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6757967472076416,0.1768498718738556,0.8111028075218201,285.04022216796875,284.95001220703125,298.44940185546875,294.3939819335937,297.3977966308594,297.0356140136719,285.0360107421875,1.0,0.5171244144439697,0.3641205430030823,0.3641205430030823,1.0,1.0,-2.702866077423096,0.6897886395454407,2.0130774974823,0.0790610015392303,0.9903320670127868,0.9903320670127868,0.0,104.89777374267578,97.0,46454.453125,0.0,1722.8455810546875,1.0,280.5422668457031,283.5390319824219,297.35711669921875,300.36065673828125,293.1499938964844,293.1499938964844,280.25,31482.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998621463775635,1.0,0.0,0.0,3.7110354900360094,3.711059331893921,9.189323009195504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.369140625,0.0,1567.77392578125,1895.4371337890625,0.0,2470.164794921875,0.9155511260032654,1.0,0.0,3.0,1.0,0.0
18037920,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7800917625427246,0.274593710899353,0.2499723434448242,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.915937066078186,0.4474189281463623,0.4260514378547668,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.6971438527107239,0.4098252356052398,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.859557569026947,0.3712919652462005,0.3543625175952911,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6757967472076416,0.1768498718738556,0.8111028075218201,285.04022216796875,284.95001220703125,298.44940185546875,294.3939819335937,297.3977966308594,297.0356140136719,285.0360107421875,1.0,0.5171244144439697,0.3641205430030823,0.3641205430030823,1.0,1.0,-2.702866077423096,0.6897886395454407,2.0130774974823,0.0790610015392303,0.9903320670127868,0.9903320670127868,0.0,104.89777374267578,97.0,46454.453125,0.0,1722.8455810546875,1.0,280.5422668457031,283.5390319824219,297.35711669921875,300.36065673828125,293.1499938964844,293.1499938964844,280.25,31482.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998621463775635,1.0,0.0,0.0,3.7110354900360094,3.711059331893921,9.189323009195504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.369140625,0.0,1567.77392578125,1895.4371337890625,0.0,2470.164794921875,0.9155511260032654,1.0,0.0,3.0,1.0,0.0
18037980,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7777900099754333,0.2716200053691864,0.2476066350936889,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.913298487663269,0.4432441294193268,0.4224756062030792,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6969881057739258,0.4094856083393097,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8575171232223511,0.3679520189762115,0.3515157401561737,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6732631325721741,0.1746071726083755,0.8018560409545898,284.865478515625,284.95001220703125,298.4346618652344,294.3273620605469,297.3924865722656,297.0322265625,284.868408203125,1.0,0.5138025283813477,0.3656458854675293,0.3656458854675293,1.0,1.0,-2.6807875633239746,0.6862486004829407,1.9945389032363887,0.081055574119091,0.8478298783302307,0.8478298783302307,0.0,104.01105499267578,100.0,46756.0625,0.0,1686.4979248046875,1.0,280.2568359375,283.3651428222656,297.3611145019531,300.4642333984375,293.1499938964844,293.1499938964844,280.54998779296875,39841.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114624619483948,1.0,0.0,0.0,3.590648889541626,3.5906732082366943,8.602787602285389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.056640625,0.0,1496.408447265625,1895.4371337890625,0.0,2576.66748046875,0.8945130705833435,1.0,0.0,3.0,1.0,0.0
18038040,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7777900099754333,0.2716200053691864,0.2476066350936889,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.913298487663269,0.4432441294193268,0.4224756062030792,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6969881057739258,0.4094856083393097,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8575171232223511,0.3679520189762115,0.3515157401561737,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6732631325721741,0.1746071726083755,0.8018560409545898,284.865478515625,284.95001220703125,298.4346618652344,294.3273620605469,297.3924865722656,297.0322265625,284.868408203125,1.0,0.5138025283813477,0.3656458854675293,0.3656458854675293,1.0,1.0,-2.6807875633239746,0.6862486004829407,1.9945389032363887,0.081055574119091,0.8478298783302307,0.8478298783302307,0.0,104.01105499267578,100.0,46756.0625,0.0,1686.4979248046875,1.0,280.2568359375,283.3651428222656,297.3611145019531,300.4642333984375,293.1499938964844,293.1499938964844,280.54998779296875,39841.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114624619483948,1.0,0.0,0.0,3.590648889541626,3.5906732082366943,8.602787602285389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.056640625,0.0,1496.408447265625,1895.4371337890625,0.0,2576.66748046875,0.8945130705833435,1.0,0.0,3.0,1.0,0.0
18038100,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.775702953338623,0.2704127728939056,0.2463378459215164,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9108030796051024,0.4414325058460235,0.4205667078495025,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.6966148018836975,0.4106238782405853,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8555144667625427,0.3664989471435547,0.3499811887741089,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6711076498031616,0.1735442280769348,0.7967914938926697,284.996826171875,284.95001220703125,298.4271240234375,294.2943115234375,297.38995361328125,297.0306091308594,285.0010986328125,1.0,0.5125987529754639,0.3664085268974304,0.3664085268974304,1.0,1.0,-2.670403480529785,0.6846550107002258,1.9857486486434937,0.0823795869946479,0.9283658266067504,0.9283658266067504,0.0,104.1318817138672,100.0,45779.19140625,0.0,1672.03271484375,1.0,280.4999084472656,283.51324462890625,297.260498046875,300.2030029296875,293.1499938964844,293.1499938964844,280.54998779296875,34860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044899702072144,1.0,0.0,0.0,3.6207799911499023,3.6208035945892334,8.747774131734332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.05859375,0.0,1492.4476318359375,1895.4371337890625,0.0,2512.546630859375,0.899934709072113,1.0,0.0,3.0,1.0,0.0
18038160,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7739570140838623,0.2693796455860138,0.2453967928886413,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.908622980117798,0.4398174881935119,0.4190253615379333,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.696193516254425,0.4117859899997711,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.853749692440033,0.3652131557464599,0.3487527370452881,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6691513061523438,0.1725757271051406,0.7924227118492126,284.9909973144531,284.95001220703125,298.41949462890625,294.261474609375,297.3882751464844,297.0304260253906,284.9888000488281,1.0,0.5117077827453613,0.3670262396335602,0.3670262396335602,1.0,1.0,-2.6620888710021973,0.6834134459495544,1.978675484657288,0.0833936855196952,0.9405767917633056,0.9405767917633056,0.0,104.3279266357422,103.0,45697.28125,0.0,1660.968505859375,1.0,280.5424499511719,283.5053100585937,297.2322082519531,300.2029724121094,293.1499938964844,293.1499938964844,280.25,33679.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014620542526245,1.0,0.0,0.0,3.6885151863098153,3.688539266586304,9.07813102912769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.68310546875,0.0,1558.9002685546875,1895.4371337890625,0.0,2484.80029296875,0.9121043682098388,1.0,0.0,3.0,1.0,0.0
18038220,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7685449123382568,0.2664318084716797,0.2430393248796463,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9022626876831056,0.4356442987918854,0.4154219329357147,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6931235194206238,0.4164175987243652,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8483906388282776,0.3618429005146026,0.3458646535873413,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6637142300605774,0.1702169179916381,0.7827725410461426,284.8757019042969,284.95001220703125,298.4037780761719,294.1966552734375,297.37408447265625,297.0155639648437,284.8793334960937,1.0,0.5104882717132568,0.3682616353034973,0.3682616353034973,1.0,1.0,-2.645426273345948,0.680919885635376,1.9645065069198608,0.0842110067605972,0.82386314868927,0.82386314868927,0.0,105.61017608642578,106.0,45764.62109375,0.0,1642.9769287109375,1.0,280.25762939453125,283.3905029296875,297.2192687988281,300.2601318359375,293.1499938964844,293.1499938964844,280.54998779296875,41166.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103998303413391,1.0,0.0,0.0,3.4866714477539062,3.486694812774658,8.111765055218711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.23974609375,0.0,1395.8656005859375,1895.4371337890625,0.0,2566.875732421875,0.8734596967697144,1.0,0.0,3.0,1.0,0.0
18038280,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7685449123382568,0.2664318084716797,0.2430393248796463,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9022626876831056,0.4356442987918854,0.4154219329357147,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6931235194206238,0.4164175987243652,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8483906388282776,0.3618429005146026,0.3458646535873413,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6637142300605774,0.1702169179916381,0.7827725410461426,284.8757019042969,284.95001220703125,298.4037780761719,294.1966552734375,297.37408447265625,297.0155639648437,284.8793334960937,1.0,0.5104882717132568,0.3682616353034973,0.3682616353034973,1.0,1.0,-2.645426273345948,0.680919885635376,1.9645065069198608,0.0842110067605972,0.82386314868927,0.82386314868927,0.0,105.61017608642578,106.0,45764.62109375,0.0,1642.9769287109375,1.0,280.25762939453125,283.3905029296875,297.2192687988281,300.2601318359375,293.1499938964844,293.1499938964844,280.54998779296875,41166.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103998303413391,1.0,0.0,0.0,3.4866714477539062,3.486694812774658,8.111765055218711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.23974609375,0.0,1395.8656005859375,1895.4371337890625,0.0,2566.875732421875,0.8734596967697144,1.0,0.0,3.0,1.0,0.0
18038340,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.76300448179245,0.2642302513122558,0.2409527152776718,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8957351446151733,0.4322456419467926,0.4120940566062927,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.6900723576545715,0.4219028055667877,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8427711129188538,0.3591086268424988,0.3431920409202575,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6580080389976501,0.1681333482265472,0.7733877301216125,284.9931640625,284.95001220703125,298.3872985839844,294.13336181640625,297.36474609375,297.0072937011719,284.9916687011719,1.0,0.5098473429679871,0.3694970309734344,0.3694970309734344,1.0,1.0,-2.631016731262207,0.6792047023773193,1.951811909675598,0.0843483582139015,0.915485143661499,0.915485143661499,0.0,107.30496978759766,109.0,44829.1484375,0.0,1630.19287109375,1.0,280.5411071777344,283.52117919921875,297.0982360839844,300.0110168457031,293.1499938964844,293.1499938964844,280.25,33774.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990313768386841,1.0,0.0,0.0,3.5963406562805176,3.5963637828826904,8.630082675153972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.912109375,0.0,1457.880859375,1895.4371337890625,0.0,2462.572265625,0.8915967345237732,1.0,0.0,3.0,1.0,0.0
18038400,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.76300448179245,0.2642302513122558,0.2409527152776718,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8957351446151733,0.4322456419467926,0.4120940566062927,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.6900723576545715,0.4219028055667877,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8427711129188538,0.3591086268424988,0.3431920409202575,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6580080389976501,0.1681333482265472,0.7733877301216125,284.9931640625,284.95001220703125,298.3872985839844,294.13336181640625,297.36474609375,297.0072937011719,284.9916687011719,1.0,0.5098473429679871,0.3694970309734344,0.3694970309734344,1.0,1.0,-2.631016731262207,0.6792047023773193,1.951811909675598,0.0843483582139015,0.915485143661499,0.915485143661499,0.0,107.30496978759766,109.0,44829.1484375,0.0,1630.19287109375,1.0,280.5411071777344,283.52117919921875,297.0982360839844,300.0110168457031,293.1499938964844,293.1499938964844,280.25,33774.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990313768386841,1.0,0.0,0.0,3.5963406562805176,3.5963637828826904,8.630082675153972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.912109375,0.0,1457.880859375,1895.4371337890625,0.0,2462.572265625,0.8915967345237732,1.0,0.0,3.0,1.0,0.0
18038460,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7566289901733398,0.2612956166267395,0.2386252135038375,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8882089853286743,0.4280543625354767,0.4084952175617218,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.6848946809768677,0.4286285936832428,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.836353600025177,0.3557069599628448,0.3402986526489258,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6517230272293091,0.1657353788614273,0.7636679410934448,284.890625,284.95001220703125,298.3699951171875,294.0719909667969,297.349853515625,296.991943359375,284.89312744140625,1.0,0.5096042156219482,0.3706735372543335,0.3706735372543335,1.0,1.0,-2.6168227195739746,0.6773694157600403,1.939453363418579,0.0846965685486793,0.8133260011672974,0.8133260011672974,0.0,109.5771713256836,112.0,44935.296875,0.0,1620.3870849609375,1.0,280.25897216796875,283.41650390625,297.09228515625,300.0771179199219,293.1499938964844,293.1499938964844,280.54998779296875,40674.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075901865959167,1.0,0.0,0.0,3.3989405632019043,3.39896297454834,7.708687235208345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.77880859375,0.0,1303.945556640625,1895.4371337890625,0.0,2541.019287109375,0.8540406823158264,1.0,0.0,3.0,1.0,0.0
18038520,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7566289901733398,0.2612956166267395,0.2386252135038375,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8882089853286743,0.4280543625354767,0.4084952175617218,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.6848946809768677,0.4286285936832428,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.836353600025177,0.3557069599628448,0.3402986526489258,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6517230272293091,0.1657353788614273,0.7636679410934448,284.890625,284.95001220703125,298.3699951171875,294.0719909667969,297.349853515625,296.991943359375,284.89312744140625,1.0,0.5096042156219482,0.3706735372543335,0.3706735372543335,1.0,1.0,-2.6168227195739746,0.6773694157600403,1.939453363418579,0.0846965685486793,0.8133260011672974,0.8133260011672974,0.0,109.5771713256836,112.0,44935.296875,0.0,1620.3870849609375,1.0,280.25897216796875,283.41650390625,297.09228515625,300.0771179199219,293.1499938964844,293.1499938964844,280.54998779296875,40674.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075901865959167,1.0,0.0,0.0,3.3989405632019043,3.39896297454834,7.708687235208345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.77880859375,0.0,1303.945556640625,1895.4371337890625,0.0,2541.019287109375,0.8540406823158264,1.0,0.0,3.0,1.0,0.0
18038580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7507151365280151,0.2590447962284088,0.2365396916866302,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8810283541679382,0.4245543479919433,0.40512615442276,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6796671152114868,0.4353130161762237,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8302516937255859,0.3528733253479004,0.3375809788703918,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6457450985908508,0.1636074930429458,0.754226803779602,284.9952087402344,284.95001220703125,298.35162353515625,294.012939453125,297.3415832519531,296.9859313964844,284.9936218261719,1.0,0.5096025466918945,0.3718500733375549,0.3718500733375549,1.0,1.0,-2.603687763214112,0.6757662296295166,1.9279216527938845,0.0864671617746353,0.9006498456001282,0.9006498456001282,0.0,111.97798919677734,100.0,44108.16796875,0.0,1612.701171875,1.0,280.5404052734375,283.5346374511719,296.9783630371094,299.8432006835937,293.1499938964844,293.1499938964844,280.8500061035156,33487.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964559197425842,1.0,0.0,0.0,3.521876811981201,3.5218992233276367,8.276402923002024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.130859375,0.0,1377.10205078125,1895.4371337890625,0.0,2439.067626953125,0.8746516108512878,1.0,0.0,3.0,1.0,0.0
18038640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7507151365280151,0.2590447962284088,0.2365396916866302,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8810283541679382,0.4245543479919433,0.40512615442276,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6796671152114868,0.4353130161762237,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8302516937255859,0.3528733253479004,0.3375809788703918,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6457450985908508,0.1636074930429458,0.754226803779602,284.9952087402344,284.95001220703125,298.35162353515625,294.012939453125,297.3415832519531,296.9859313964844,284.9936218261719,1.0,0.5096025466918945,0.3718500733375549,0.3718500733375549,1.0,1.0,-2.603687763214112,0.6757662296295166,1.9279216527938845,0.0864671617746353,0.9006498456001282,0.9006498456001282,0.0,111.97798919677734,100.0,44108.16796875,0.0,1612.701171875,1.0,280.5404052734375,283.5346374511719,296.9783630371094,299.8432006835937,293.1499938964844,293.1499938964844,280.8500061035156,33487.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964559197425842,1.0,0.0,0.0,3.521876811981201,3.5218992233276367,8.276402923002024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.130859375,0.0,1377.10205078125,1895.4371337890625,0.0,2439.067626953125,0.8746516108512878,1.0,0.0,3.0,1.0,0.0
18038700,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7499507665634155,0.2579953670501709,0.235548198223114,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8801301121711731,0.4228861331939697,0.4035012722015381,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9990000128746032,0.6771291494369507,0.4348680078983307,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8295091390609741,0.3515287041664123,0.3362661302089691,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.6446547508239746,0.162598580121994,0.749558687210083,285.088623046875,284.95001220703125,298.3420104980469,293.9844055175781,297.3388671875,296.9852294921875,285.0922241210937,1.0,0.5075701475143433,0.3724383115768432,0.3724383115768432,1.0,1.0,-2.5928330421447754,0.6734834313392639,1.919349670410156,0.0872042700648307,0.9915593266487122,0.9915593266487122,0.0,111.44530487060548,100.0,43269.71484375,0.0,1595.2579345703125,1.0,280.7969665527344,283.6499328613281,296.92510986328125,299.6758728027344,293.1499938964844,293.1499938964844,280.8500061035156,31018.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892481088638306,1.0,0.0,0.0,3.6152305603027344,3.615253448486328,8.720979849385913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.98681640625,0.0,1457.91015625,1895.4371337890625,0.0,2373.557373046875,0.8952145576477051,1.0,0.0,3.0,1.0,0.0
18038760,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7506139874458313,0.2569820582866668,0.2346153557300567,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8809875249862671,0.4212548434734344,0.4019444286823272,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.6752104759216309,0.4319529831409454,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8302730321884155,0.350217193365097,0.3350030183792114,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6447719931602478,0.1616190969944,0.744950532913208,285.06756591796875,284.95001220703125,298.33209228515625,293.95660400390625,297.3368225097656,296.9857177734375,285.0634460449219,1.0,0.504635214805603,0.3730415403842926,0.3730415403842926,1.0,1.0,-2.579289197921753,0.670316755771637,1.9089723825454712,0.0876184254884719,1.0,1.0,0.0,109.77293395996094,88.0,43235.28125,0.0,1569.2464599609375,1.0,280.84161376953125,283.6255798339844,296.9258117675781,299.7259216308594,293.1499938964844,293.1499938964844,280.54998779296875,31133.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873767018318176,1.0,0.0,0.0,3.717607498168945,3.717631340026856,9.221898835676256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.1669921875,0.0,1572.6043701171875,1895.4371337890625,0.0,2356.6171875,0.916788935661316,1.0,0.0,3.0,1.0,0.0
18038820,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7530404925346375,0.2537797093391418,0.2319192439317703,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8844369053840637,0.416720986366272,0.3978933095932007,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9990000128746032,0.6710764765739441,0.4227297008037567,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8332682847976685,0.3464938998222351,0.3316661715507507,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6461302042007446,0.1591038405895233,0.7337620258331299,284.8549499511719,284.95001220703125,298.3112487792969,293.9034423828125,297.3283386230469,296.9816589355469,284.8561706542969,1.0,0.4964082837104797,0.3742479979991913,0.3742479979991913,1.0,1.0,-2.5426602363586426,0.6607213616371155,1.8819388151168823,0.0871963500976562,0.8547946214675903,0.8547946214675903,0.0,104.72484588623048,91.0,43490.2890625,0.0,1497.8294677734375,1.0,280.5574035644531,283.41607666015625,296.9422607421875,299.8431091308594,293.1499938964844,293.1499938964844,280.8500061035156,39368.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002374768257141,1.0,0.0,0.0,3.632930040359497,3.632954359054565,8.806580922282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.11767578125,0.0,1539.344970703125,1895.4371337890625,0.0,2473.596435546875,0.9032117128372192,1.0,0.0,3.0,1.0,0.0
18038880,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7530404925346375,0.2537797093391418,0.2319192439317703,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8844369053840637,0.416720986366272,0.3978933095932007,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9990000128746032,0.6710764765739441,0.4227297008037567,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8332682847976685,0.3464938998222351,0.3316661715507507,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6461302042007446,0.1591038405895233,0.7337620258331299,284.8549499511719,284.95001220703125,298.3112487792969,293.9034423828125,297.3283386230469,296.9816589355469,284.8561706542969,1.0,0.4964082837104797,0.3742479979991913,0.3742479979991913,1.0,1.0,-2.5426602363586426,0.6607213616371155,1.8819388151168823,0.0871963500976562,0.8547946214675903,0.8547946214675903,0.0,104.72484588623048,91.0,43490.2890625,0.0,1497.8294677734375,1.0,280.5574035644531,283.41607666015625,296.9422607421875,299.8431091308594,293.1499938964844,293.1499938964844,280.8500061035156,39368.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002374768257141,1.0,0.0,0.0,3.632930040359497,3.632954359054565,8.806580922282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.11767578125,0.0,1539.344970703125,1895.4371337890625,0.0,2473.596435546875,0.9032117128372192,1.0,0.0,3.0,1.0,0.0
18038940,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7527450323104858,0.2513087689876556,0.2293707579374313,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8844180703163147,0.4129397869110107,0.3939749598503113,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.669077455997467,0.4185928404331207,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8332481384277344,0.3433519303798675,0.3283950388431549,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6449922323226929,0.1568326950073242,0.7226670980453491,284.9833374023437,284.95001220703125,298.2889404296875,293.8538513183594,297.3217163085937,296.980224609375,284.9807434082031,1.0,0.491117775440216,0.3754544556140899,0.3754544556140899,1.0,1.0,-2.5126426219940186,0.6533666253089905,1.8592760562896729,0.0865442156791687,0.9421069025993348,0.9421069025993348,0.0,102.02606201171876,94.0,42210.83984375,0.0,1446.8214111328125,1.0,280.8428955078125,283.56396484375,296.8146667480469,299.5699157714844,293.1499938964844,293.1499938964844,280.54998779296875,33917.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880969643592834,1.0,0.0,0.0,3.7101221084594727,3.710146427154541,9.18479997835675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.47509765625,0.0,1585.253662109375,1895.4371337890625,0.0,2363.133544921875,0.91702800989151,1.0,0.0,3.0,1.0,0.0
18039000,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7527450323104858,0.2513087689876556,0.2293707579374313,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8844180703163147,0.4129397869110107,0.3939749598503113,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.669077455997467,0.4185928404331207,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8332481384277344,0.3433519303798675,0.3283950388431549,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6449922323226929,0.1568326950073242,0.7226670980453491,284.9833374023437,284.95001220703125,298.2889404296875,293.8538513183594,297.3217163085937,296.980224609375,284.9807434082031,1.0,0.491117775440216,0.3754544556140899,0.3754544556140899,1.0,1.0,-2.5126426219940186,0.6533666253089905,1.8592760562896729,0.0865442156791687,0.9421069025993348,0.9421069025993348,0.0,102.02606201171876,94.0,42210.83984375,0.0,1446.8214111328125,1.0,280.8428955078125,283.56396484375,296.8146667480469,299.5699157714844,293.1499938964844,293.1499938964844,280.54998779296875,33917.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880969643592834,1.0,0.0,0.0,3.7101221084594727,3.710146427154541,9.18479997835675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.47509765625,0.0,1585.253662109375,1895.4371337890625,0.0,2363.133544921875,0.91702800989151,1.0,0.0,3.0,1.0,0.0
18039060,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7500216364860535,0.2482931166887283,0.2268665432929992,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.881349503993988,0.4085825681686401,0.3900974988937378,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.66529780626297,0.4187164306640625,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.830612063407898,0.3397136628627777,0.3251641094684601,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6418341398239136,0.1543482691049575,0.7120046615600586,284.8629150390625,284.95001220703125,298.2649841308594,293.8081970214844,297.3139953613281,296.9769897460937,284.8675537109375,1.0,0.4876551330089569,0.3770726323127746,0.3770726323127746,1.0,1.0,-2.4884305000305176,0.648883581161499,1.8395469188690183,0.0869952216744422,0.8146604895591736,0.8146604895591736,0.0,101.26490783691406,97.0,42131.7890625,0.0,1412.43798828125,1.0,280.5575561523437,283.4504089355469,296.8218994140625,299.6335144042969,293.1499938964844,293.1499938964844,280.8500061035156,42187.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953616380691528,1.0,0.0,0.0,3.4743800163269043,3.474403619766236,8.05467379905167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.79052734375,0.0,1390.4898681640625,1895.4371337890625,0.0,2429.095458984375,0.871566116809845,1.0,0.0,3.0,1.0,0.0
18039120,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7500216364860535,0.2482931166887283,0.2268665432929992,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.881349503993988,0.4085825681686401,0.3900974988937378,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.66529780626297,0.4187164306640625,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.830612063407898,0.3397136628627777,0.3251641094684601,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6418341398239136,0.1543482691049575,0.7120046615600586,284.8629150390625,284.95001220703125,298.2649841308594,293.8081970214844,297.3139953613281,296.9769897460937,284.8675537109375,1.0,0.4876551330089569,0.3770726323127746,0.3770726323127746,1.0,1.0,-2.4884305000305176,0.648883581161499,1.8395469188690183,0.0869952216744422,0.8146604895591736,0.8146604895591736,0.0,101.26490783691406,97.0,42131.7890625,0.0,1412.43798828125,1.0,280.5575561523437,283.4504089355469,296.8218994140625,299.6335144042969,293.1499938964844,293.1499938964844,280.8500061035156,42187.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953616380691528,1.0,0.0,0.0,3.4743800163269043,3.474403619766236,8.05467379905167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.79052734375,0.0,1390.4898681640625,1895.4371337890625,0.0,2429.095458984375,0.871566116809845,1.0,0.0,3.0,1.0,0.0
18039180,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7464064359664917,0.2460465729236602,0.2246764302253723,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8770096302032471,0.4050542712211609,0.386579155921936,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.6614673733711243,0.4210091233253479,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8268494009971619,0.3367383480072021,0.3222006559371948,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6377900242805481,0.1521611660718917,0.7018900513648987,284.9906005859375,284.95001220703125,298.2392883300781,293.7669677734375,297.3083801269531,296.9769592285156,284.98907470703125,1.0,0.4854602813720703,0.3786907792091369,0.3786907792091369,1.0,1.0,-2.4686076641082764,0.6458883881568909,1.8227193355560305,0.0876654386520385,0.9085347652435304,0.9085347652435304,0.0,101.53441619873048,85.0,41143.69921875,0.0,1388.4638671875,1.0,280.8409423828125,283.5898742675781,296.7170104980469,299.39654541015625,293.1499938964844,293.1499938964844,280.54998779296875,33948.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780807375907898,1.0,0.0,0.0,3.578059673309326,3.57808256149292,8.542567684344249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.5205078125,0.0,1439.550048828125,1895.4371337890625,0.0,2297.392333984375,0.8876270055770874,1.0,0.0,3.0,1.0,0.0
18039240,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7464064359664917,0.2460465729236602,0.2246764302253723,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8770096302032471,0.4050542712211609,0.386579155921936,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.6614673733711243,0.4210091233253479,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8268494009971619,0.3367383480072021,0.3222006559371948,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6377900242805481,0.1521611660718917,0.7018900513648987,284.9906005859375,284.95001220703125,298.2392883300781,293.7669677734375,297.3083801269531,296.9769592285156,284.98907470703125,1.0,0.4854602813720703,0.3786907792091369,0.3786907792091369,1.0,1.0,-2.4686076641082764,0.6458883881568909,1.8227193355560305,0.0876654386520385,0.9085347652435304,0.9085347652435304,0.0,101.53441619873048,85.0,41143.69921875,0.0,1388.4638671875,1.0,280.8409423828125,283.5898742675781,296.7170104980469,299.39654541015625,293.1499938964844,293.1499938964844,280.54998779296875,33948.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780807375907898,1.0,0.0,0.0,3.578059673309326,3.57808256149292,8.542567684344249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.5205078125,0.0,1439.550048828125,1895.4371337890625,0.0,2297.392333984375,0.8876270055770874,1.0,0.0,3.0,1.0,0.0
