time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039300,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7463296055793762,0.2446534633636474,0.2235794514417648,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8770158886909485,0.4030089080333709,0.3848247230052948,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.6589403748512268,0.4190896451473236,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8268364667892456,0.3350100815296173,0.3207155168056488,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6372341513633728,0.150964543223381,0.6967730522155762,284.8529968261719,284.95001220703125,298.2257080078125,293.74810791015625,297.3045349121094,296.97607421875,284.8455505371094,1.0,0.4825814962387085,0.3794998824596405,0.3794998824596405,1.0,1.0,-2.4549570083618164,0.6430742144584656,1.8118826150894165,0.0877578034996986,0.8099603652954102,0.8099603652954102,0.0,100.29955291748048,85.0,41625.7421875,0.0,1366.1890869140625,1.0,280.5995483398437,283.43853759765625,296.769287109375,299.5787048339844,293.1499938964844,293.1499938964844,280.54998779296875,39321.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786648154258728,1.0,0.0,0.0,3.513823986053467,3.5138473510742188,8.238598070420267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.0419921875,0.0,1410.802490234375,1895.4371337890625,0.0,2350.030517578125,0.8743354678153992,1.0,0.0,3.0,1.0,0.0
18039360,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7468137145042419,0.243112251162529,0.2221631854772567,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8778775930404663,0.4007901549339294,0.3827124238014221,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6565091609954834,0.4155846238136291,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8275445699691772,0.333118587732315,0.3189110159873962,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.637198269367218,0.1496701389551162,0.690822958946228,284.8775634765625,284.95001220703125,298.2116394042969,293.7304992675781,297.2995300292969,296.9740905761719,284.8817138671875,1.0,0.4788351058959961,0.3802410662174225,0.3802410662174225,1.0,1.0,-2.437195301055908,0.6386927962303162,1.7985025644302368,0.0871603265404701,0.7951704859733582,0.7951704859733582,0.0,98.29147338867188,73.0,40942.265625,0.0,1335.870849609375,1.0,280.5587463378906,283.48443603515625,296.74151611328125,299.4785461425781,293.1499938964844,293.1499938964844,280.8500061035156,42098.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876812815666199,1.0,0.0,0.0,3.3395724296569824,3.339594602584839,7.441749403369613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.279296875,0.0,1256.2001953125,1895.4371337890625,0.0,2359.372314453125,0.8421382308006287,1.0,0.0,3.0,1.0,0.0
18039420,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7512725591659546,0.2408369183540344,0.2197677791118621,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8837528228759766,0.397193044424057,0.3789467215538025,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6546405553817749,0.4035134613513946,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8325096964836121,0.3300514221191406,0.315665066242218,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6398281455039978,0.1474476754665374,0.6794904470443726,284.9785461425781,284.95001220703125,298.18194580078125,293.6991882324219,297.2918395996094,296.9740905761719,284.97613525390625,1.0,0.4693669378757477,0.3817234337329864,0.3817234337329864,1.0,1.0,-2.397780179977417,0.6285117864608765,1.769268274307251,0.0854887664318084,0.8714327812194824,0.8714327812194824,0.0,92.19281005859376,76.0,39777.578125,0.0,1263.2633056640625,1.0,280.8397521972656,283.6021423339844,296.6438293457031,299.2433776855469,293.1499938964844,293.1499938964844,281.1499938964844,34266.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722293734550476,1.0,0.0,0.0,3.442582607269287,3.4426043033599854,7.907916028671025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.53271484375,0.0,1302.1871337890625,1895.4371337890625,0.0,2220.6611328125,0.8573944568634033,1.0,0.0,3.0,1.0,0.0
18039480,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7512725591659546,0.2408369183540344,0.2197677791118621,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8837528228759766,0.397193044424057,0.3789467215538025,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6546405553817749,0.4035134613513946,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8325096964836121,0.3300514221191406,0.315665066242218,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6398281455039978,0.1474476754665374,0.6794904470443726,284.9785461425781,284.95001220703125,298.18194580078125,293.6991882324219,297.2918395996094,296.9740905761719,284.97613525390625,1.0,0.4693669378757477,0.3817234337329864,0.3817234337329864,1.0,1.0,-2.397780179977417,0.6285117864608765,1.769268274307251,0.0854887664318084,0.8714327812194824,0.8714327812194824,0.0,92.19281005859376,76.0,39777.578125,0.0,1263.2633056640625,1.0,280.8397521972656,283.6021423339844,296.6438293457031,299.2433776855469,293.1499938964844,293.1499938964844,281.1499938964844,34266.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722293734550476,1.0,0.0,0.0,3.442582607269287,3.4426043033599854,7.907916028671025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.53271484375,0.0,1302.1871337890625,1895.4371337890625,0.0,2220.6611328125,0.8573944568634033,1.0,0.0,3.0,1.0,0.0
18039540,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.7532788515090942,0.0,0.2177992612123489,296.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.8863378763198853,0.0,0.375653862953186,296.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.0,0.3966038823127746,296.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.8346858024597168,0.0,0.3128688335418701,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.6404446959495544,0.0,0.6698681712150574,285.0541687011719,294.1499938964844,298.1499938964844,293.6734619140625,297.28564453125,296.9764709472656,285.049072265625,0.0,0.0,0.3832058310508728,0.3832058310508728,1.0,1.0,-2.368225812911988,0.6216489672660828,1.746576905250549,0.0849128812551498,0.0,0.0,0.0,88.55509948730469,60.0,38870.23828125,0.0,1213.979248046875,0.0,281.1414794921875,283.6961975097656,296.6181640625,299.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,30676.935546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6438801288604736,3.6439030170440674,8.859749414114049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1486.609130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.7532788515090942,0.0,0.2177992612123489,296.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.8863378763198853,0.0,0.375653862953186,296.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.0,0.3966038823127746,296.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.8346858024597168,0.0,0.3128688335418701,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.6404446959495544,0.0,0.6698681712150574,285.0541687011719,294.1499938964844,298.1499938964844,293.6734619140625,297.28564453125,296.9764709472656,285.049072265625,0.0,0.0,0.3832058310508728,0.3832058310508728,1.0,1.0,-2.368225812911988,0.6216489672660828,1.746576905250549,0.0849128812551498,0.0,0.0,0.0,88.55509948730469,60.0,38870.23828125,0.0,1213.979248046875,0.0,281.1414794921875,283.6961975097656,296.6181640625,299.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,30676.935546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6438801288604736,3.6439030170440674,8.859749414114049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1486.609130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.437883585691452,0.0,-0.0020044862758368,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.437883585691452,0.0,-0.0021108295768499,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.437883585691452,0.0,-0.0015590590192005,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.437883585691452,0.0,-0.0021108235232532,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,-0.0100120035931468,286.62579345703125,294.1499938964844,298.1321105957031,293.6630859375,296.308837890625,296.5887145996094,284.08795166015625,0.0,0.0,0.3075542151927948,0.3075542151927948,1.0,1.0,-0.0713107660412788,0.0153115764260292,0.0559991896152496,-0.0895457044243812,0.0,0.0,0.0,0.0,60.0,2119.077880859375,0.0,-3.1108022085390985e-05,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,1.2246891856193542e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.51986927988069e-13,6.520099672842339e-13,1.1505422644074104e-18,1.6854018181078345e-11,1.6854000833843585e-11,1.698191705967893e-17,0.0,0.0,-0.0,0.0,0.0,1.8529480596444344e-22,3.913376129910602e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,0.0008559352718293,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0014214863767847,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0016940671484917,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0011980547569692,297.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0027916950639337,286.7909545898437,294.1499938964844,298.110595703125,293.6541748046875,296.4381408691406,296.81512451171875,283.5940246582031,0.0,0.0,0.2299235016107559,0.2299235016107559,1.0,1.0,-0.0105752320960164,0.002163145923987,0.00841208640486,-0.0322374738752841,0.0,0.0,0.0,0.0,60.0,1060.14208984375,0.0,-6.224332992132986e-06,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.324332113540097e-24,8.521008863211405e-24,1.0473979720671475e-26,-4.736747931171992e-19,-4.733044746967169e-19,-3.7033200151167786e-22,0.0,0.0,-0.0,0.0,0.0,1.1932616943111547e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.738899098010734e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0001016484457068,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,7.395397551590577e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001020379786496,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0004890311392955,286.7554626464844,294.1499938964844,298.05914306640625,293.6415405273437,296.4770812988281,297.31451416015625,283.3314819335937,0.0,0.0,0.0766411647200584,0.0766411647200584,1.0,1.0,-0.0008821878000162,3.254757757531479e-05,0.0008496402297168,-0.0300007127225399,0.0,0.0,0.0,0.0,60.0,217.6568145751953,0.0,-7.332149465355543e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.450022002314439e-36,6.417699082514517e-36,3.722080821113957e-36,-4.7594865769114496e-21,-2.228299564163372e-21,-2.531187012748078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.738899098010734e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0001016484457068,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,7.395397551590577e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001020379786496,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0004890311392955,286.7554626464844,294.1499938964844,298.05914306640625,293.6415405273437,296.4770812988281,297.31451416015625,283.3314819335937,0.0,0.0,0.0766411647200584,0.0766411647200584,1.0,1.0,-0.0008821878000162,3.254757757531479e-05,0.0008496402297168,-0.0300007127225399,0.0,0.0,0.0,0.0,60.0,217.6568145751953,0.0,-7.332149465355543e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.450022002314439e-36,6.417699082514517e-36,3.722080821113957e-36,-4.7594865769114496e-21,-2.228299564163372e-21,-2.531187012748078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,9.785313159227373e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,0.000103033868072,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,7.608779560541734e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001030382336466,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0004887920804321,286.7470703125,294.1499938964844,298.0292053222656,293.63751220703125,296.49139404296875,297.47381591796875,283.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435023577883,2.0023081859221747e-08,0.001043482334353,-0.0275485161691904,0.0,0.0,0.0,0.0,60.0,105.41883850097656,0.0,-7.412874936107984e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.411928929780518e-40,-2.927985115237418e-40,-1.579964018526231e-40,-4.545503272717721e-21,-2.271096265391796e-21,-2.2744070073259248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,9.697621135273948e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0001021208954625,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,7.542643288616091e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.0001021207644953,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0004843823553528,286.73858642578125,294.1499938964844,297.99658203125,293.6349182128906,296.50543212890625,297.5813293457031,283.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333794634789,9.767011199812714e-09,0.0010333696845918,-0.0246369019150733,0.0,0.0,0.0,0.0,60.0,58.619873046875,0.0,-7.280720382141227e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543188944148421e-21,-2.2715587272088725e-21,-2.2716302169395472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.528868395136668e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001003440702334,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,7.411435944959521e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,0.0001003438446787,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004759531584568,286.7215576171875,294.1499938964844,297.9237670898437,293.6336364746094,296.53179931640625,297.6985168457031,283.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153949260711,7.663701673266132e-09,0.0010153873590752,-0.0191291663795709,0.0,0.0,0.0,0.0,60.0,30.932092666625977,0.0,-7.029519366597017e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543136033669785e-21,-2.2715692285252428e-21,-2.2715666031961506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.528868395136668e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001003440702334,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,7.411435944959521e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,0.0001003438446787,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004759531584568,286.7215576171875,294.1499938964844,297.9237670898437,293.6336364746094,296.53179931640625,297.6985168457031,283.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153949260711,7.663701673266132e-09,0.0010153873590752,-0.0191291663795709,0.0,0.0,0.0,0.0,60.0,30.932092666625977,0.0,-7.029519366597017e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543136033669785e-21,-2.2715692285252428e-21,-2.2715666031961506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.441845759283753e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.942766337189823e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,7.343747711274773e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,9.94274450931698e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0004716069670394,286.7044677734375,294.1499938964844,297.841552734375,293.6370544433594,296.5559387207031,297.74517822265625,283.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061166249215,6.579248257310155e-09,0.0010061101056635,-0.0162887182086706,0.0,0.0,0.0,0.0,60.0,25.82007026672364,0.0,-6.901694149519244e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5431376492569186e-21,-2.27156882462846e-21,-2.27156882462846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.441845759283753e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.942766337189823e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,7.343747711274773e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,9.94274450931698e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0004716069670394,286.7044677734375,294.1499938964844,297.841552734375,293.6370544433594,296.5559387207031,297.74517822265625,283.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061166249215,6.579248257310155e-09,0.0010061101056635,-0.0162887182086706,0.0,0.0,0.0,0.0,60.0,25.82007026672364,0.0,-6.901694149519244e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5431376492569186e-21,-2.27156882462846e-21,-2.27156882462846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.532662079436705e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0001003840006887,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,7.414382707793266e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.00010038378241,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,0.000476143497508,286.6870422363281,294.1499938964844,297.7509155273437,293.6444396972656,296.5780334472656,297.7563781738281,283.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157853830605,7.710679206240911e-09,0.0010157776996493,-0.0192522145807743,0.0,0.0,0.0,0.0,60.0,24.56023406982422,0.0,-7.035082916218016e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.532662079436705e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0001003840006887,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,7.414382707793266e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.00010038378241,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,0.000476143497508,286.6870422363281,294.1499938964844,297.7509155273437,293.6444396972656,296.5780334472656,297.7563781738281,283.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157853830605,7.710679206240911e-09,0.0010157776996493,-0.0192522145807743,0.0,0.0,0.0,0.0,60.0,24.56023406982422,0.0,-7.035082916218016e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,9.882079757517204e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0001040635543176,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,7.686154276598245e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.000104063328763,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0004935968900099,286.6688842773437,294.1499938964844,297.6526794433594,293.6551513671875,296.5984802246094,297.7319641113281,283.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053009647876,1.2064428567271081e-08,0.0010529976570978,-0.0306504033505916,0.0,0.0,0.0,0.0,60.0,24.19975852966309,0.0,-7.560255710359345e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,9.882079757517204e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0001040635543176,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,7.686154276598245e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.000104063328763,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0004935968900099,286.6688842773437,294.1499938964844,297.6526794433594,293.6551513671875,296.5984802246094,297.7319641113281,283.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053009647876,1.2064428567271081e-08,0.0010529976570978,-0.0306504033505916,0.0,0.0,0.0,0.0,60.0,24.19975852966309,0.0,-7.560255710359345e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,0.000101603094663,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0001069934514816,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,7.90255653555505e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001069932259269,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0005074943182989,286.65936279296875,294.1499938964844,297.6010131835937,293.6615295410156,296.608154296875,297.7008056640625,283.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826562065631,1.553133799347961e-08,0.0010826407233253,-0.0397186316549778,0.0,0.0,0.0,0.0,60.0,24.216127395629883,0.0,-7.991955897068692e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0001047296391334,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0001102858659578,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,8.145735046127811e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0001102856331272,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.000523111259099,286.6495361328125,294.1499938964844,297.5477600097656,293.6684875488281,296.6175537109375,297.6575927734375,283.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159644927829,1.9427350395062604e-08,0.0011159450514242,-0.049897663295269,0.0,0.0,0.0,0.0,60.0,24.31933212280273,0.0,-8.491371517038716e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,0.0001100105509976,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.00011584693857,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,8.556475950172171e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001158466911874,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0005494892247952,286.6288452148437,294.1499938964844,297.4370422363281,293.6838073730469,296.6351013183594,297.5430603027344,283.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722446652129,2.600828707954861e-08,0.0011722185881808,-0.0670554190874099,0.0,0.0,0.0,0.0,60.0,24.624086380004883,0.0,-9.369277620407956e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,0.0001100105509976,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.00011584693857,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,8.556475950172171e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001158466911874,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0005494892247952,286.6288452148437,294.1499938964844,297.4370422363281,293.6838073730469,296.6351013183594,297.5430603027344,283.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722446652129,2.600828707954861e-08,0.0011722185881808,-0.0670554190874099,0.0,0.0,0.0,0.0,60.0,24.624086380004883,0.0,-9.369277620407956e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001078926070476,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,0.0001136166247306,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,8.39174390421249e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0001136163918999,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0005389109137468,286.60760498046875,294.1499938964844,297.3214416503906,293.70050048828125,296.6504211425781,297.4238586425781,283.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497078230604,2.3368677659618697e-08,0.0011496844235807,-0.0601795576512813,0.0,0.0,0.0,0.0,60.0,24.49755859375,0.0,-9.01196770541901e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001078926070476,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,0.0001136166247306,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,8.39174390421249e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0001136163918999,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0005389109137468,286.60760498046875,294.1499938964844,297.3214416503906,293.70050048828125,296.6504211425781,297.4238586425781,283.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497078230604,2.3368677659618697e-08,0.0011496844235807,-0.0601795576512813,0.0,0.0,0.0,0.0,60.0,24.49755859375,0.0,-9.01196770541901e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0001005992526188,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001059363348758,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,7.824475324014202e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001059361165971,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,0.0005024819402024,286.5872802734375,294.1499938964844,297.2017822265625,293.718017578125,296.66241455078125,297.3297424316406,283.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719940764829,1.4279893711943714e-08,0.0010719797573983,-0.0364462472498416,0.0,0.0,0.0,0.0,60.0,23.435077667236328,0.0,-7.834740500811679e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0001005992526188,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001059363348758,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,7.824475324014202e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001059361165971,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,0.0005024819402024,286.5872802734375,294.1499938964844,297.2017822265625,293.718017578125,296.66241455078125,297.3297424316406,283.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719940764829,1.4279893711943714e-08,0.0010719797573983,-0.0364462472498416,0.0,0.0,0.0,0.0,60.0,23.435077667236328,0.0,-7.834740500811679e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,9.522837353870273e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0001002805074676,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.406734221149236e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0001002803037408,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,0.0004756553680635,286.56817626953125,294.1499938964844,297.0790405273437,293.73583984375,296.6710510253906,297.2625427246094,283.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147489374503,7.58735296813029e-09,0.0010147413704544,-0.0189292002469301,0.0,0.0,0.0,0.0,60.0,22.140459060668945,0.0,-7.02047913136994e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,9.522837353870273e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0001002805074676,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.406734221149236e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0001002803037408,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,0.0004756553680635,286.56817626953125,294.1499938964844,297.0790405273437,293.73583984375,296.6710510253906,297.2625427246094,283.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147489374503,7.58735296813029e-09,0.0010147413704544,-0.0189292002469301,0.0,0.0,0.0,0.0,60.0,22.140459060668945,0.0,-7.02047913136994e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,9.459580178372562e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,9.96143717202358e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,7.357532740570605e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.96141752693802e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004724959144368,286.558837890625,294.1499938964844,297.0167541503906,293.74468994140625,296.6742858886719,297.2319641113281,283.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080002248287,6.7990892915759105e-09,0.0010079933563247,-0.0168645661324262,0.0,0.0,0.0,0.0,60.0,21.668432235717773,0.0,-6.927511719823087e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.528829104965551e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001003435972961,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.411393016809598e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001003433935693,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0004759550211019,286.5494079589844,294.1499938964844,296.9540405273437,293.7534484863281,296.6769104003906,297.19451904296875,284.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661859591223674e-09,0.0010153612820431,-0.0191243551671504,0.0,0.0,0.0,0.0,60.0,21.363319396972656,0.0,-7.029301229977136e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,0.0001004209625534,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001057485642377,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,7.810604438418522e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001057483605109,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,0.0005015925853513,286.5299987792969,294.1499938964844,296.82769775390625,293.7704467773437,296.6806030273437,297.0741882324219,284.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700459824874,1.4057254027477484e-08,0.0010700318962335,-0.0358639955520629,0.0,0.0,0.0,0.0,60.0,21.29151153564453,0.0,-7.806940516275064e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,0.0001004209625534,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001057485642377,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,7.810604438418522e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001057483605109,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,0.0005015925853513,286.5299987792969,294.1499938964844,296.82769775390625,293.7704467773437,296.6806030273437,297.0741882324219,284.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700459824874,1.4057254027477484e-08,0.0010700318962335,-0.0358639955520629,0.0,0.0,0.0,0.0,60.0,21.29151153564453,0.0,-7.806940516275064e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001062124647432,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001118473155656,299.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,8.261058246716857e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001118470972869,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0005305210361257,286.50933837890625,294.1499938964844,296.7008972167969,293.7864685058594,296.6820373535156,296.896484375,284.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317657772451,2.1274065176157826e-08,0.0011317444732412,-0.0547173954546451,0.0,0.0,0.0,0.0,60.0,21.69307518005371,0.0,-8.733373846325777e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001062124647432,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001118473155656,299.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,8.261058246716857e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001118470972869,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0005305210361257,286.50933837890625,294.1499938964844,296.7008972167969,293.7864685058594,296.6820373535156,296.896484375,284.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317657772451,2.1274065176157826e-08,0.0011317444732412,-0.0547173954546451,0.0,0.0,0.0,0.0,60.0,21.69307518005371,0.0,-8.733373846325777e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.0001050824794219,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001106573690776,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,8.173168316716328e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001106571653508,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0005248772795312,286.4882202148437,294.1499938964844,296.57452392578125,293.8011779785156,296.680908203125,296.7326965332031,284.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197552084922,1.9865780132022337e-08,0.0011197353014722,-0.0510422028601169,0.0,0.0,0.0,0.0,60.0,21.74522399902344,0.0,-8.548513363848542e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.0001050824794219,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001106573690776,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,8.173168316716328e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001106571653508,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0005248772795312,286.4882202148437,294.1499938964844,296.57452392578125,293.8011779785156,296.680908203125,296.7326965332031,284.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197552084922,1.9865780132022337e-08,0.0011197353014722,-0.0510422028601169,0.0,0.0,0.0,0.0,60.0,21.74522399902344,0.0,-8.548513363848542e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
