time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.887426131172106e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0001041197829181,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,7.690300117246807e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001041195864672,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0004938681959174,286.46807861328125,294.1499938964844,296.4494934082031,293.8143005371094,296.6773986816406,296.623291015625,284.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536027839407,1.2129542703576137e-08,0.0010535906767472,-0.03082075715065,0.0,0.0,0.0,0.0,60.0,20.95598220825196,0.0,-7.568248605593908e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.887426131172106e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0001041197829181,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,7.690300117246807e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001041195864672,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0004938681959174,286.46807861328125,294.1499938964844,296.4494934082031,293.8143005371094,296.6773986816406,296.623291015625,284.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536027839407,1.2129542703576137e-08,0.0010535906767472,-0.03082075715065,0.0,0.0,0.0,0.0,60.0,20.95598220825196,0.0,-7.568248605593908e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,9.604820661479609e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001011437998386,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,7.470493437722325e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,0.0001011436106637,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0004797524888999,286.4584655761719,294.1499938964844,296.38775634765625,293.8201904296875,296.6749267578125,296.5841369628906,284.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234810179099,8.608114221431151e-09,0.0010234724031761,-0.021602438762784,0.0,0.0,0.0,0.0,60.0,20.425954818725582,0.0,-7.141788671560789e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.470304939895868e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,9.972727275453508e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,7.365868805209175e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,9.972709085559472e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0004730337241198,286.4490051269531,294.1499938964844,296.3266906738281,293.8255920410156,296.67193603515625,296.5511779785156,284.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091386502608,6.931967444501197e-09,0.0010091317817568,-0.0172126181423664,0.0,0.0,0.0,0.0,60.0,19.967607498168945,0.0,-6.943139396753395e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.608680556993932e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001011844360618,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,7.473494042642415e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001011842541629,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0004799458256457,286.4301452636719,294.1499938964844,296.2069702148437,293.8348999023437,296.66461181640625,296.4740295410156,284.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238636750727,8.655993255501926e-09,0.0010238550603389,-0.0217278469353914,0.0,0.0,0.0,0.0,60.0,19.455028533935547,0.0,-7.147507119498189e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.608680556993932e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001011844360618,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,7.473494042642415e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001011842541629,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0004799458256457,286.4301452636719,294.1499938964844,296.2069702148437,293.8348999023437,296.66461181640625,296.4740295410156,284.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238636750727,8.655993255501926e-09,0.0010238550603389,-0.0217278469353914,0.0,0.0,0.0,0.0,60.0,19.455028533935547,0.0,-7.147507119498189e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0001022765572997,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0001077025663107,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.954923057695851e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0001077023698599,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0005108634941279,286.41046142578125,294.1499938964844,296.0912780761719,293.842041015625,296.6548156738281,296.3319396972656,284.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898074833676,1.6368634447871955e-08,0.0010897910688072,-0.0419073589146137,0.0,0.0,0.0,0.0,60.0,19.684024810791016,0.0,-8.098011505808247e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0001022765572997,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0001077025663107,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.954923057695851e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0001077023698599,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0005108634941279,286.41046142578125,294.1499938964844,296.0912780761719,293.842041015625,296.6548156738281,296.3319396972656,284.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898074833676,1.6368634447871955e-08,0.0010897910688072,-0.0419073589146137,0.0,0.0,0.0,0.0,60.0,19.684024810791016,0.0,-8.098011505808247e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001093077225959,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.00011510674085,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,8.50179567351006e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001151065371232,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0005459840758703,286.3894958496094,294.1499938964844,295.9804382324219,293.846923828125,296.64227294921875,296.1445007324219,284.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647379724308,2.5130468372935866e-08,0.0011647128267213,-0.0647698044776916,0.0,0.0,0.0,0.0,60.0,20.360456466674805,0.0,-9.249684040923969e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001093077225959,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.00011510674085,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,8.50179567351006e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001151065371232,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0005459840758703,286.3894958496094,294.1499938964844,295.9804382324219,293.846923828125,296.64227294921875,296.1445007324219,284.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647379724308,2.5130468372935866e-08,0.0011647128267213,-0.0647698044776916,0.0,0.0,0.0,0.0,60.0,20.360456466674805,0.0,-9.249684040923969e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001104046095861,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001162618136731,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,8.587108459323645e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0001162616099463,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0005514633958227,286.36773681640625,294.1499938964844,295.8753967285156,293.8494873046875,296.6272277832031,295.98687744140625,284.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176452031359,2.649730745929446e-08,0.001176425605081,-0.0683282241225242,0.0,0.0,0.0,0.0,60.0,20.75189971923828,0.0,-9.43623064131316e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001104046095861,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001162618136731,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,8.587108459323645e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0001162616099463,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0005514633958227,286.36773681640625,294.1499938964844,295.8753967285156,293.8494873046875,296.6272277832031,295.98687744140625,284.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176452031359,2.649730745929446e-08,0.001176425605081,-0.0683282241225242,0.0,0.0,0.0,0.0,60.0,20.75189971923828,0.0,-9.43623064131316e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001077215565601,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001134364210884,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,8.378424536203966e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001134362246375,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0005380619550123,286.3571472167969,294.1499938964844,295.8253479003906,293.849853515625,296.619140625,295.9295654296875,284.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478656670078,2.3153566175437845e-08,0.0011478425003588,-0.0596188381314277,0.0,0.0,0.0,0.0,60.0,20.571849822998047,0.0,-8.98315519748394e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0001046979814418,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,0.0001102524329326,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,8.143254672177136e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001102522437577,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0005229595699347,286.3468322753906,294.1499938964844,295.77703857421875,293.8496398925781,296.6108703613281,295.88189697265625,284.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156516848132,1.9385618443834574e-08,0.0011156322434544,-0.0497886575758457,0.0,0.0,0.0,0.0,60.0,20.24833869934082,0.0,-8.485936575652887e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,9.909401705954224e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0001043511583702,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,7.707385520916432e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0001043509837472,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0004949684953317,286.32720947265625,294.1499938964844,295.68621826171875,293.84735107421875,296.5939025878906,295.80767822265625,284.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559312067925,1.2402415094925344e-08,0.0010559187503531,-0.0315347872674465,0.0,0.0,0.0,0.0,60.0,19.388351440429688,0.0,-7.601811091717536e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,9.909401705954224e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0001043511583702,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,7.707385520916432e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0001043509837472,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0004949684953317,286.32720947265625,294.1499938964844,295.68621826171875,293.84735107421875,296.5939025878906,295.80767822265625,284.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559312067925,1.2402415094925344e-08,0.0010559187503531,-0.0315347872674465,0.0,0.0,0.0,0.0,60.0,19.388351440429688,0.0,-7.601811091717536e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.570464317221196e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001007819664664,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,7.4437637522351e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0001007817991194,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0004780391172971,286.3085327148437,294.1499938964844,295.6038818359375,293.8425598144531,296.5763854980469,295.7520751953125,284.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198060190305,8.179046773193477e-09,0.0010197977535426,-0.0204788260161876,0.0,0.0,0.0,0.0,60.0,18.614089965820312,0.0,-7.090671516607473e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.570464317221196e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001007819664664,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,7.4437637522351e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0001007817991194,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0004780391172971,286.3085327148437,294.1499938964844,295.6038818359375,293.8425598144531,296.5763854980469,295.7520751953125,284.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198060190305,8.179046773193477e-09,0.0010197977535426,-0.0204788260161876,0.0,0.0,0.0,0.0,60.0,18.614089965820312,0.0,-7.090671516607473e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.455719555262476e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.95736409095116e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.354516856139526e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.957348083844408e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004723080201074,286.2903137207031,294.1499938964844,295.5308532714844,293.8352966308594,296.5582275390625,295.70379638671875,284.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007571700029,6.749222514201847e-09,0.0010075649479404,-0.0167339481413364,0.0,0.0,0.0,0.0,60.0,18.095195770263672,0.0,-6.921651163338538e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.455719555262476e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.95736409095116e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.354516856139526e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.957348083844408e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004723080201074,286.2903137207031,294.1499938964844,295.5308532714844,293.8352966308594,296.5582275390625,295.70379638671875,284.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007571700029,6.749222514201847e-09,0.0010075649479404,-0.0167339481413364,0.0,0.0,0.0,0.0,60.0,18.095195770263672,0.0,-6.921651163338538e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.471506928093731e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.973988926503809e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,7.36679503461346e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.973972191801296e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0004730968794319,286.27227783203125,294.1499938964844,295.46807861328125,293.82550048828125,296.5391845703125,295.6527404785156,284.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092493612319,6.945817698778001e-09,0.0010092423763126,-0.0172489024698734,0.0,0.0,0.0,0.0,60.0,17.8346004486084,0.0,-6.9447708028747e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.471506928093731e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.973988926503809e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,7.36679503461346e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.973972191801296e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0004730968794319,286.27227783203125,294.1499938964844,295.46807861328125,293.82550048828125,296.5391845703125,295.6527404785156,284.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092493612319,6.945817698778001e-09,0.0010092423763126,-0.0172489024698734,0.0,0.0,0.0,0.0,60.0,17.8346004486084,0.0,-6.9447708028747e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.506944479653612e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0001001130585791,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,7.394357089651749e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.000100112898508,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,0.0004748671490233,286.26324462890625,294.1499938964844,295.4407958984375,293.81964111328125,296.5293273925781,295.6243591308594,284.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130240116268,7.387311651285699e-09,0.0010130166774615,-0.0184052810072898,0.0,0.0,0.0,0.0,60.0,17.76604461669922,0.0,-6.9968294269529e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,9.54826464294456e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0001005481826723,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,7.426494994433597e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0001005480226012,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0004769312217831,286.2542419433594,294.1499938964844,295.4164123535156,293.8131408691406,296.5193176269531,295.5946350097656,284.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017426722683,7.90210563650362e-09,0.0010174188064411,-0.0197535548359155,0.0,0.0,0.0,0.0,60.0,17.720674514770508,0.0,-7.057776230112722e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.617846080800518e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001012809007079,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,7.480613567167893e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001012807406368,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0004804070922546,286.2362060546875,294.1499938964844,295.3767395019531,293.798095703125,296.4989013671875,295.5351257324219,284.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248413309454,8.768975767736721e-09,0.0010248325997963,-0.0220236908644437,0.0,0.0,0.0,0.0,60.0,17.653242111206055,0.0,-7.161002457678478e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.617846080800518e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001012809007079,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,7.480613567167893e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001012807406368,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0004804070922546,286.2362060546875,294.1499938964844,295.3767395019531,293.798095703125,296.4989013671875,295.5351257324219,284.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248413309454,8.768975767736721e-09,0.0010248325997963,-0.0220236908644437,0.0,0.0,0.0,0.0,60.0,17.653242111206055,0.0,-7.161002457678478e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.645549289416522e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001015726302284,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,7.502159860450774e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0001015724701574,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0004817911540158,286.21826171875,294.1499938964844,295.3500061035156,293.7802734375,296.4781799316406,295.4815673828125,284.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277933906763,9.114049071001773e-09,0.0010277843102812,-0.0229272674769163,0.0,0.0,0.0,0.0,60.0,17.569520950317383,0.0,-7.202301333109062e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.645549289416522e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001015726302284,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,7.502159860450774e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0001015724701574,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0004817911540158,286.21826171875,294.1499938964844,295.3500061035156,293.7802734375,296.4781799316406,295.4815673828125,284.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277933906763,9.114049071001773e-09,0.0010277843102812,-0.0229272674769163,0.0,0.0,0.0,0.0,60.0,17.569520950317383,0.0,-7.202301333109062e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,9.639353811508045e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001015073867165,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,7.49734026612714e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.0001015072266454,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0004814820131286,286.2004699707031,294.1499938964844,295.3302917480469,293.7613220214844,296.4574890136719,295.437255859375,284.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271337814629,9.036755344027373e-09,0.0010271248174831,-0.0227248780429363,0.0,0.0,0.0,0.0,60.0,17.4422664642334,0.0,-7.193040119091165e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,9.639353811508045e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001015073867165,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,7.49734026612714e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.0001015072266454,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0004814820131286,286.2004699707031,294.1499938964844,295.3302917480469,293.7613220214844,296.4574890136719,295.437255859375,284.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271337814629,9.036755344027373e-09,0.0010271248174831,-0.0227248780429363,0.0,0.0,0.0,0.0,60.0,17.4422664642334,0.0,-7.193040119091165e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.627483814256266e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001013823784887,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.48810707591474e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0001013822256936,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004808893718291,286.182861328125,294.1499938964844,295.3111267089844,293.7428894042969,296.43682861328125,295.40167236328125,284.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258671827614,8.888740410384344e-09,0.0010258583351969,-0.0223373007029294,0.0,0.0,0.0,0.0,60.0,17.296314239501953,-0.0,-7.175322735974987e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.627483814256266e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001013823784887,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.48810707591474e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0001013822256936,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004808893718291,286.182861328125,294.1499938964844,295.3111267089844,293.7428894042969,296.43682861328125,295.40167236328125,284.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258671827614,8.888740410384344e-09,0.0010258583351969,-0.0223373007029294,0.0,0.0,0.0,0.0,60.0,17.296314239501953,-0.0,-7.175322735974987e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,9.620343917049468e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001013071960187,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,7.482553337467834e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0001013070432236,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,0.0004805329081136,286.1741638183594,294.1499938964844,295.3017578125,293.7338562011719,296.4265441894531,295.3859558105469,284.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251057101413,8.799730721875676e-09,0.0010250968625769,-0.0221042241901159,0.0,0.0,0.0,0.0,60.0,17.221485137939453,-0.0,-7.164678095250565e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.612119902158156e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001012205902952,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,7.476156315533444e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,0.0001012204375001,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0004801222821697,286.1654968261719,294.1499938964844,295.2925109863281,293.7249450683594,296.416259765625,295.3714599609375,284.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242292191833,8.69720739871127e-09,0.0010242204880341,-0.0218357574194669,0.0,0.0,0.0,0.0,60.0,17.14630126953125,-0.0,-7.152427627943325e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,9.593326831236482e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001010226769722,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,7.46153891668655e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.000101022531453,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004791838291566,286.1483154296875,294.1499938964844,295.2743530273437,293.7074890136719,296.395751953125,295.3453063964844,284.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222261771559,8.462940570552746e-09,0.0010222176788374,-0.0212222896516323,0.0,0.0,0.0,0.0,60.0,16.996044158935547,-0.0,-7.124474166175787e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,9.593326831236482e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001010226769722,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,7.46153891668655e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.000101022531453,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004791838291566,286.1483154296875,294.1499938964844,295.2743530273437,293.7074890136719,296.395751953125,295.3453063964844,284.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222261771559,8.462940570552746e-09,0.0010222176788374,-0.0212222896516323,0.0,0.0,0.0,0.0,60.0,16.996044158935547,-0.0,-7.124474166175787e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.572227281751113e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001008004837785,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,7.445126539096236e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001008003382594,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.0004781302122864,286.13134765625,294.1499938964844,295.25665283203125,293.6904602050781,296.3753662109375,295.32208251953125,284.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199771495535,8.199942058695342e-09,0.0010199688840657,-0.0205335523933172,0.0,0.0,0.0,0.0,60.0,16.84683609008789,-0.0,-7.093157705639896e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.572227281751113e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001008004837785,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,7.445126539096236e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001008003382594,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.0004781302122864,286.13134765625,294.1499938964844,295.25665283203125,293.6904602050781,296.3753662109375,295.32208251953125,284.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199771495535,8.199942058695342e-09,0.0010199688840657,-0.0205335523933172,0.0,0.0,0.0,0.0,60.0,16.84683609008789,-0.0,-7.093157705639896e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.549508104100823e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001005612357403,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,7.427455420838669e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001005610902211,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0004769956867676,286.1146545410156,294.1499938964844,295.2393798828125,293.6737976074219,296.35504150390625,295.3011474609375,284.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676502132077e-09,0.0010175473289564,-0.0197919439524412,0.0,0.0,0.0,0.0,60.0,16.6998233795166,-0.0,-7.059515638729863e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
