time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043920,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.549508104100823e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001005612357403,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,7.427455420838669e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001005610902211,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0004769956867676,286.1146545410156,294.1499938964844,295.2393798828125,293.6737976074219,296.35504150390625,295.3011474609375,284.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676502132077e-09,0.0010175473289564,-0.0197919439524412,0.0,0.0,0.0,0.0,60.0,16.6998233795166,-0.0,-7.059515638729863e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.526110079605132e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0001003148427116,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,7.409256068058312e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001003146971925,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0004758272261824,286.09814453125,294.1499938964844,295.2224426269531,293.65753173828125,296.3348693847656,295.2818603515625,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150611633434,7.625136078104333e-09,0.0010150535963475,-0.019028166308999,0.0,0.0,0.0,0.0,60.0,16.555831909179688,-0.0,-7.024952708434284e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.526110079605132e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0001003148427116,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,7.409256068058312e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001003146971925,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0004758272261824,286.09814453125,294.1499938964844,295.2224426269531,293.65753173828125,296.3348693847656,295.2818603515625,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150611633434,7.625136078104333e-09,0.0010150535963475,-0.019028166308999,0.0,0.0,0.0,0.0,60.0,16.555831909179688,-0.0,-7.024952708434284e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,9.51434558373876e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,0.0001001909549813,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,7.400105823762715e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001001908167381,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0004752397653646,286.0899963378906,294.1499938964844,295.214111328125,293.6495056152344,296.3248291015625,295.27276611328125,284.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013807603158,7.478511143688138e-09,0.0010138000361621,-0.0186441410332918,0.0,0.0,0.0,0.0,60.0,16.485193252563477,-0.0,-7.00760693916891e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.502787725068627e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.0001000692427624,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.39111565053463e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001000690972432,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0004746625490952,286.0819091796875,294.1499938964844,295.2058410644531,293.6415405273437,296.3147888183594,295.263916015625,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125754633918,7.334449492191197e-09,0.0010125681292265,-0.0182668231427669,0.0,0.0,0.0,0.0,60.0,16.415693283081055,-0.0,-6.99058517739104e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.480577136855572e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,9.983534982893616e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,7.373839616775513e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.983520430978388e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,0.0004735534021165,286.0658874511719,294.1499938964844,295.1895751953125,293.6258850097656,296.2948303222656,295.2469177246094,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102076921612,7.057616269179334e-09,0.0010102007072418,-0.0175417345017194,0.0,0.0,0.0,0.0,60.0,16.280319213867188,-0.0,-6.95793502814013e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.480577136855572e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,9.983534982893616e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,7.373839616775513e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.983520430978388e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,0.0004735534021165,286.0658874511719,294.1499938964844,295.1895751953125,293.6258850097656,296.2948303222656,295.2469177246094,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102076921612,7.057616269179334e-09,0.0010102007072418,-0.0175417345017194,0.0,0.0,0.0,0.0,60.0,16.280319213867188,-0.0,-6.95793502814013e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.45988722378388e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.961747127817944e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,7.357746653724462e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,9.961733303498475e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0004725202161353,286.0500793457031,294.1499938964844,295.17352294921875,293.6104431152344,296.27496337890625,295.23065185546875,284.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080022038891,6.799736329554662e-09,0.0010079953353852,-0.0168662648648023,0.0,0.0,0.0,0.0,60.0,16.150197982788086,-0.0,-6.927587747895815e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.45988722378388e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,9.961747127817944e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,7.357746653724462e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,9.961733303498475e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0004725202161353,286.0500793457031,294.1499938964844,295.17352294921875,293.6104431152344,296.27496337890625,295.23065185546875,284.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080022038891,6.799736329554662e-09,0.0010079953353852,-0.0168662648648023,0.0,0.0,0.0,0.0,60.0,16.150197982788086,-0.0,-6.927587747895815e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.441574366064742e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,9.942462929757312e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.343503239098936e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,9.942449105437844e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0004716057737823,286.0345153808594,294.1499938964844,295.15771484375,293.59521484375,296.2552185058594,295.2149658203125,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060501517727,6.571480692940668e-09,0.0010060435160994,-0.0162683706730604,0.0,0.0,0.0,0.0,60.0,16.02643394470215,-0.0,-6.900782523189265e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.441574366064742e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,9.942462929757312e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.343503239098936e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,9.942449105437844e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0004716057737823,286.0345153808594,294.1499938964844,295.15771484375,293.59521484375,296.2552185058594,295.2149658203125,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060501517727,6.571480692940668e-09,0.0010060435160994,-0.0162683706730604,0.0,0.0,0.0,0.0,60.0,16.02643394470215,-0.0,-6.900782523189265e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,9.425907774129882e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.92596396827139e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,7.33131673769094e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.925950871547684e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0004708234628196,286.0191650390625,294.1499938964844,295.14208984375,293.5802001953125,296.235595703125,295.1997375488281,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043798247352,6.376188910195424e-09,0.0010043735383078,-0.0157568100839853,0.0,0.0,0.0,0.0,60.0,15.909245491027832,-0.0,-6.877889546785809e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,9.425907774129882e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.92596396827139e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,7.33131673769094e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.925950871547684e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0004708234628196,286.0191650390625,294.1499938964844,295.14208984375,293.5802001953125,296.235595703125,295.1997375488281,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043798247352,6.376188910195424e-09,0.0010043735383078,-0.0157568100839853,0.0,0.0,0.0,0.0,60.0,15.909245491027832,-0.0,-6.877889546785809e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,9.419376874575391e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.919086733134463e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.326236664084718e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.919073636410758e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0004704973543994,286.0115966796875,294.1499938964844,295.13433837890625,293.5727233886719,296.225830078125,295.1922607421875,284.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036840103566,6.2947718149075635e-09,0.0010036777239292,-0.0155435362830758,0.0,0.0,0.0,0.0,60.0,15.853716850280762,-0.0,-6.868356905442853e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.413497900823133e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.912895620800556e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,7.321664452319965e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.912882524076848e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0004702038422692,286.0040588378906,294.1499938964844,295.1266174316406,293.5653076171875,296.216064453125,295.1848449707031,284.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030576959252,6.221481108070748e-09,0.0010030515259131,-0.0153515478596091,0.0,0.0,0.0,0.0,60.0,15.79979133605957,-0.0,-6.859781365164963e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,9.403815784025936e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.9026998213958e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,7.314133108593524e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.902686724672094e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.000469720485853,285.9891662597656,294.1499938964844,295.1112365722656,293.5505065917969,296.1966247558594,295.1700744628906,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100762117711156e-09,0.0010020179906859,-0.0150353172793984,0.0,0.0,0.0,0.0,60.0,15.696256637573242,-0.0,-6.84566785480456e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,9.403815784025936e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.9026998213958e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,7.314133108593524e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.902686724672094e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.000469720485853,285.9891662597656,294.1499938964844,295.1112365722656,293.5505065917969,296.1966247558594,295.1700744628906,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100762117711156e-09,0.0010020179906859,-0.0150353172793984,0.0,0.0,0.0,0.0,60.0,15.696256637573242,-0.0,-6.84566785480456e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.397554094903172e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,9.896104893414304e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.309261854970828e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,9.896091796690598e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0004694079107139,285.9744567871094,294.1499938964844,295.095947265625,293.5357971191406,296.17724609375,295.1553649902344,284.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013561695814,6.022652598858258e-09,0.0010013502324,-0.0148307010531425,0.0,0.0,0.0,0.0,60.0,15.60009765625,-0.0,-6.836543064991929e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.397554094903172e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,9.896104893414304e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.309261854970828e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,9.896091796690598e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0004694079107139,285.9744567871094,294.1499938964844,295.095947265625,293.5357971191406,296.17724609375,295.1553649902344,284.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013561695814,6.022652598858258e-09,0.0010013502324,-0.0148307010531425,0.0,0.0,0.0,0.0,60.0,15.60009765625,-0.0,-6.836543064991929e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.394520020578057e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.892910020425916e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,7.306901534320787e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.89289692370221e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0004692565998993,285.9599914550781,294.1499938964844,295.0806884765625,293.5211181640625,296.1579895019531,295.1406555175781,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010320693254,5.984768236544369e-09,0.0010010260157287,-0.0147314574569463,0.0,0.0,0.0,0.0,60.0,15.51081371307373,-0.0,-6.832119936461822e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.394520020578057e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.892910020425916e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,7.306901534320787e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.89289692370221e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0004692565998993,285.9599914550781,294.1499938964844,295.0806884765625,293.5211181640625,296.1579895019531,295.1406555175781,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010320693254,5.984768236544369e-09,0.0010010260157287,-0.0147314574569463,0.0,0.0,0.0,0.0,60.0,15.51081371307373,-0.0,-6.832119936461822e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,9.393857908435166e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,9.892212256090716e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,7.306385668925941e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.89219915936701e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0004692237707786,285.9456787109375,294.1499938964844,295.0654296875,293.50640869140625,296.1387634277344,295.1258544921875,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009603574872,5.976434014343113e-09,0.0010009544203057,-0.0147096253931522,0.0,0.0,0.0,0.0,60.0,15.427323341369627,-0.0,-6.831147203456568e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,9.393857908435166e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,9.892212256090716e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,7.306385668925941e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.89219915936701e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0004692237707786,285.9456787109375,294.1499938964844,295.0654296875,293.50640869140625,296.1387634277344,295.1258544921875,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009603574872,5.976434014343113e-09,0.0010009544203057,-0.0147096253931522,0.0,0.0,0.0,0.0,60.0,15.427323341369627,-0.0,-6.831147203456568e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,9.39459423534572e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,9.892987873172387e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,7.306958286790177e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,9.892975504044443e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0004692606744356,285.9385986328125,294.1499938964844,295.05780029296875,293.49908447265625,296.1291809082031,295.118408203125,284.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010389378294,5.985572926192617e-09,0.001001033000648,-0.0147335659712553,0.0,0.0,0.0,0.0,60.0,15.38797092437744,-0.0,-6.832214438645678e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,9.395841334480792e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,9.894300455925986e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,7.307927444344386e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.894288086798042e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0004693230730481,285.9316101074219,294.1499938964844,295.0501403808594,293.49169921875,296.11962890625,295.1109313964844,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011715348809,6.001066754635076e-09,0.0010011655976995,-0.0147741539403796,0.0,0.0,0.0,0.0,60.0,15.34995460510254,-0.0,-6.834022769908189e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.399714326718822e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.898378630168736e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,7.310938963200897e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.898366261040792e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0004695167590398,285.917724609375,294.1499938964844,295.0347595214844,293.4768981933594,296.1005249023437,295.09576416015625,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015831794589,6.049239775762771e-09,0.0010015771258622,-0.0149003490805625,0.0,0.0,0.0,0.0,60.0,15.2775239944458,-0.0,-6.839648847289936e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.399714326718822e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.898378630168736e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,7.310938963200897e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.898366261040792e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0004695167590398,285.917724609375,294.1499938964844,295.0347595214844,293.4768981933594,296.1005249023437,295.09576416015625,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015831794589,6.049239775762771e-09,0.0010015771258622,-0.0149003490805625,0.0,0.0,0.0,0.0,60.0,15.2775239944458,-0.0,-6.839648847289936e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,9.405009041074663e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,9.903954196488483e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,7.315057155210525e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.90394182736054e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0004697814874816,285.904052734375,294.1499938964844,295.019287109375,293.4620056152344,296.0815124511719,295.0804138183594,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021467460319,6.1151372854340025e-09,0.0010021405760198,-0.0150729734450578,0.0,0.0,0.0,0.0,60.0,15.2092866897583,-0.0,-6.847347577831897e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,9.405009041074663e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,9.903954196488483e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,7.315057155210525e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.90394182736054e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0004697814874816,285.904052734375,294.1499938964844,295.019287109375,293.4620056152344,296.0815124511719,295.0804138183594,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021467460319,6.1151372854340025e-09,0.0010021405760198,-0.0150729734450578,0.0,0.0,0.0,0.0,60.0,15.2092866897583,-0.0,-6.847347577831897e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,9.411162318428978e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,9.910432709148154e-05,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,7.319841824937612e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,9.910421067615972e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0004700890567619,285.8905944824219,294.1499938964844,295.0036315917969,293.44696044921875,296.0625305175781,295.0648193359375,285.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028016986325,6.191718693315806e-09,0.0010027955286204,-0.0152735849842429,0.0,0.0,0.0,0.0,60.0,15.144362449645996,-0.0,-6.856300416302474e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,9.411162318428978e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,9.910432709148154e-05,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,7.319841824937612e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,9.910421067615972e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0004700890567619,285.8905944824219,294.1499938964844,295.0036315917969,293.44696044921875,296.0625305175781,295.0648193359375,285.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028016986325,6.191718693315806e-09,0.0010027955286204,-0.0152735849842429,0.0,0.0,0.0,0.0,60.0,15.144362449645996,-0.0,-6.856300416302474e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,9.417717228643596e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,9.91733541013673e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,7.32494008843787e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,9.917323768604548e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0004704166785813,285.8773193359375,294.1499938964844,294.9878234863281,293.4317321777344,296.0435791015625,295.0489807128906,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034996084868,6.273312980198398e-09,0.0010034933220595,-0.0154873244464397,0.0,0.0,0.0,0.0,60.0,15.081744194030762,-0.0,-6.865845847414678e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,9.417717228643596e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,9.91733541013673e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,7.32494008843787e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,9.917323768604548e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0004704166785813,285.8773193359375,294.1499938964844,294.9878234863281,293.4317321777344,296.0435791015625,295.0489807128906,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034996084868,6.273312980198398e-09,0.0010034933220595,-0.0154873244464397,0.0,0.0,0.0,0.0,60.0,15.081744194030762,-0.0,-6.865845847414678e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.42095648497343e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.92074710666202e-05,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,7.3274590249639e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,9.920735465129836e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0004705786413978,285.8707580566406,294.1499938964844,294.9798278808594,293.4240417480469,296.0341186523437,295.0409851074219,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038441978394,6.313640721344882e-09,0.0010038379114121,-0.0155929643660783,0.0,0.0,0.0,0.0,60.0,15.051088333129885,-0.0,-6.87056598280833e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.423965093446895e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.923915058607236e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,7.329798972932622e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.923903417075052e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.0004707290208898,285.8642578125,294.1499938964844,294.9717712402344,293.4162902832031,296.0246887207031,295.0329284667969,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041645728051,6.351088988054698e-09,0.0010041581699624,-0.0156910624355077,0.0,0.0,0.0,0.0,60.0,15.020600318908691,-0.0,-6.87495003148797e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,9.429039346287028e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.92925779428333e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,7.333744724746794e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,9.929246152751148e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0004709826607722,285.8514099121094,294.1499938964844,294.9554443359375,293.40057373046875,296.0058288574219,295.0166931152344,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047047398984,6.414227815554341e-09,0.0010046983370557,-0.0158564541488885,0.0,0.0,0.0,0.0,60.0,14.959524154663086,-0.0,-6.882346070824499e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,9.429039346287028e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.92925779428333e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,7.333744724746794e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,9.929246152751148e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0004709826607722,285.8514099121094,294.1499938964844,294.9554443359375,293.40057373046875,296.0058288574219,295.0166931152344,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047047398984,6.414227815554341e-09,0.0010046983370557,-0.0158564541488885,0.0,0.0,0.0,0.0,60.0,14.959524154663086,-0.0,-6.882346070824499e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.432854858459903e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,9.933275578077884e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,7.336711860261858e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,9.9332639365457e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0004711734945885,285.8387451171875,294.1499938964844,294.9388427734375,293.3846130371094,295.98699951171875,295.0002746582031,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051109129562,6.461695623016794e-09,0.0010051045101135,-0.0159807950258255,0.0,0.0,0.0,0.0,60.0,14.89803981781006,-0.0,-6.887908909902762e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.432854858459903e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,9.933275578077884e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,7.336711860261858e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,9.9332639365457e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0004711734945885,285.8387451171875,294.1499938964844,294.9388427734375,293.3846130371094,295.98699951171875,295.0002746582031,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051109129562,6.461695623016794e-09,0.0010051045101135,-0.0159807950258255,0.0,0.0,0.0,0.0,60.0,14.89803981781006,-0.0,-6.887908909902762e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
