time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.43469422054477e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.935212437994778e-05,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,7.338142313528806e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,9.935201524058356e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0004712655791081,285.8262939453125,294.1499938964844,294.9219055175781,293.3682861328125,295.9681701660156,294.9836730957031,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053062578663,6.484544012863581e-09,0.0010052997386083,-0.0160406455397605,0.0,0.0,0.0,0.0,60.0,14.835125923156738,-0.0,-6.890586945473842e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.43469422054477e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.935212437994778e-05,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,7.338142313528806e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,9.935201524058356e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0004712655791081,285.8262939453125,294.1499938964844,294.9219055175781,293.3682861328125,295.9681701660156,294.9836730957031,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053062578663,6.484544012863581e-09,0.0010052997386083,-0.0160406455397605,0.0,0.0,0.0,0.0,60.0,14.835125923156738,-0.0,-6.890586945473842e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,9.434692037757486e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,9.935209527611732e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,7.33813940314576e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.93519788607955e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004712656664196,285.8140563964844,294.1499938964844,294.9045715332031,293.35162353515625,295.94940185546875,294.9669494628906,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053055593743,6.484436987364006e-09,0.0010052990401163,-0.016040364280343,0.0,0.0,0.0,0.0,60.0,14.77053165435791,-0.0,-6.8905741557046e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,9.434692037757486e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,9.935209527611732e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,7.33813940314576e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.93519788607955e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004712656664196,285.8140563964844,294.1499938964844,294.9045715332031,293.35162353515625,295.94940185546875,294.9669494628906,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053055593743,6.484436987364006e-09,0.0010052990401163,-0.016040364280343,0.0,0.0,0.0,0.0,60.0,14.77053165435791,-0.0,-6.8905741557046e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,9.433821105631068e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,9.934292029356584e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,7.33746201149188e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,9.934281115420164e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0004712222726084,285.8080139160156,294.1499938964844,294.895751953125,293.3431396484375,295.9400329589844,294.95849609375,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052119614556,6.473550584473742e-09,0.0010052055586129,-0.0160118490457534,0.0,0.0,0.0,0.0,60.0,14.737350463867188,-0.0,-6.889298020951173e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,9.43245759117417e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.932856482919306e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,7.336401176871732e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,9.932845568982884e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0004711542860604,285.8020324707031,294.1499938964844,294.8868408203125,293.3345642089844,295.9306640625,294.9500427246094,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005066325888,6.456527312792559e-09,0.00100505980663,-0.0159672573208808,0.0,0.0,0.0,0.0,60.0,14.703612327575684,-0.0,-6.887302816949159e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.428268822375684e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.928445069817826e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,7.3331430030521e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.928434155881404e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0004709452623501,285.79022216796875,294.1499938964844,294.86865234375,293.31707763671875,295.91192626953125,294.9330139160156,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046199895441,6.404266006398984e-09,0.0010046135867014,-0.0158303584903478,0.0,0.0,0.0,0.0,60.0,14.634441375732422,-0.0,-6.881178649109644e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.428268822375684e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.928445069817826e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,7.3331430030521e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.928434155881404e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0004709452623501,285.79022216796875,294.1499938964844,294.86865234375,293.31707763671875,295.91192626953125,294.9330139160156,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046199895441,6.404266006398984e-09,0.0010046135867014,-0.0158303584903478,0.0,0.0,0.0,0.0,60.0,14.634441375732422,-0.0,-6.881178649109644e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.421927825314924e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,9.92176792351529e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,7.328210631385446e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,9.921757009578867e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.00047062872909,285.77862548828125,294.1499938964844,294.8500061035156,293.2991027832031,295.8931884765625,294.91583251953125,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325193702139131e-09,0.0010039374465122,-0.0156232276931405,0.0,0.0,0.0,0.0,60.0,14.56264305114746,-0.0,-6.871918145634481e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.421927825314924e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,9.92176792351529e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,7.328210631385446e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,9.921757009578867e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.00047062872909,285.77862548828125,294.1499938964844,294.8500061035156,293.2991027832031,295.8931884765625,294.91583251953125,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325193702139131e-09,0.0010039374465122,-0.0156232276931405,0.0,0.0,0.0,0.0,60.0,14.56264305114746,-0.0,-6.871918145634481e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,9.413767111254856e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,9.913173562381417e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,7.32186235836707e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.913162648444997e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0004702213045675,285.76727294921875,294.1499938964844,294.8310852050781,293.2808837890625,295.8744812011719,294.8985290527344,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223445314645914e-09,0.0010030674748122,-0.0153566943481564,0.0,0.0,0.0,0.0,60.0,14.488569259643556,-0.0,-6.860010870468616e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,9.413767111254856e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,9.913173562381417e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,7.32186235836707e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.913162648444997e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0004702213045675,285.76727294921875,294.1499938964844,294.8310852050781,293.2808837890625,295.8744812011719,294.8985290527344,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223445314645914e-09,0.0010030674748122,-0.0153566943481564,0.0,0.0,0.0,0.0,60.0,14.488569259643556,-0.0,-6.860010870468616e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.403924195794389e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.902808233164252e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,7.314206595765427e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.902798046823592e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0004697298281826,285.7561340332031,294.1499938964844,294.8121337890625,293.2626647949219,295.8558044433594,294.8812255859375,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100740801429083e-09,0.0010020181071013,-0.0150352604687213,0.0,0.0,0.0,0.0,60.0,14.412697792053224,-0.0,-6.845665012633617e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.403924195794389e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.902808233164252e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,7.314206595765427e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.902798046823592e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0004697298281826,285.7561340332031,294.1499938964844,294.8121337890625,293.2626647949219,295.8558044433594,294.8812255859375,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100740801429083e-09,0.0010020181071013,-0.0150352604687213,0.0,0.0,0.0,0.0,60.0,14.412697792053224,-0.0,-6.845665012633617e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,9.398545807925984e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,9.89714462775737e-05,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,7.310022920137271e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.897133713820948e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0004694612871389,285.7506408691406,294.1499938964844,294.8026428222656,293.2535400390625,295.8464660644531,294.87255859375,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001450815238,6.0336957652395995e-09,0.0010014447616413,-0.0148596288636326,0.0,0.0,0.0,0.0,60.0,14.37426471710205,-0.0,-6.837832700057336e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,9.393026994075626e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,9.89133259281516e-05,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,7.305730105144903e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,9.8913224064745e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0004691857029683,285.7452392578125,294.1499938964844,294.7931823730469,293.2444152832031,295.8371276855469,294.8639221191406,285.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964899685295677e-09,0.0010008563986048,-0.0146794095635414,0.0,0.0,0.0,0.0,60.0,14.335681915283203,-0.0,-6.829800724972301e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.381822019349784e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.879532444756478e-05,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,7.297014235518873e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.879522258415818e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0004686261818278,285.7345275878906,294.1499938964844,294.774169921875,293.22613525390625,295.8184814453125,294.8466796875,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996680309996,5.825219417943117e-09,0.0009996622102335,-0.0143134957179427,0.0,0.0,0.0,0.0,60.0,14.25843620300293,-0.0,-6.813507269498589e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.381822019349784e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.879532444756478e-05,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,7.297014235518873e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.879522258415818e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0004686261818278,285.7345275878906,294.1499938964844,294.774169921875,293.22613525390625,295.8184814453125,294.8466796875,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996680309996,5.825219417943117e-09,0.0009996622102335,-0.0143134957179427,0.0,0.0,0.0,0.0,60.0,14.25843620300293,-0.0,-6.813507269498589e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.370619227411224e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.86773520708084e-05,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,7.288300548680127e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,9.86772502074018e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0004680668062064,285.7240600585937,294.1499938964844,294.7551574707031,293.2078552246094,295.7998352050781,294.8294677734375,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.6855800067978635e-09,0.0009984680218622,-0.0139476833865046,0.0,0.0,0.0,0.0,60.0,14.181368827819824,-0.0,-6.797238683020623e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.370619227411224e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.86773520708084e-05,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,7.288300548680127e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,9.86772502074018e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0004680668062064,285.7240600585937,294.1499938964844,294.7551574707031,293.2078552246094,295.7998352050781,294.8294677734375,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.6855800067978635e-09,0.0009984680218622,-0.0139476833865046,0.0,0.0,0.0,0.0,60.0,14.181368827819824,-0.0,-6.797238683020623e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,9.360026888316496e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.856580436462536e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,7.280061981873587e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,9.856570977717638e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0004675379022955,285.7137756347656,294.1499938964844,294.736083984375,293.1894836425781,295.7811889648437,294.8122863769531,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973443811759,5.553540294300774e-09,0.0009973389096558,-0.0136017743498086,0.0,0.0,0.0,0.0,60.0,14.105162620544434,-0.0,-6.781872485817075e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,9.360026888316496e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.856580436462536e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,7.280061981873587e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,9.856570977717638e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0004675379022955,285.7137756347656,294.1499938964844,294.736083984375,293.1894836425781,295.7811889648437,294.8122863769531,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973443811759,5.553540294300774e-09,0.0009973389096558,-0.0136017743498086,0.0,0.0,0.0,0.0,60.0,14.105162620544434,-0.0,-6.781872485817075e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.350483742309734e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,9.846531611401588e-05,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,7.272639049915597e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,9.846521425060928e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0004670614143833,285.7037353515625,294.1499938964844,294.71697998046875,293.1711120605469,295.7625732421875,294.7951354980469,285.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.4345790090337695e-09,0.0009963215561583,-0.0132901249453425,0.0,0.0,0.0,0.0,60.0,14.030406951904297,-0.0,-6.768043192550979e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.350483742309734e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,9.846531611401588e-05,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,7.272639049915597e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,9.846521425060928e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0004670614143833,285.7037353515625,294.1499938964844,294.71697998046875,293.1711120605469,295.7625732421875,294.7951354980469,285.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963270276784,5.4345790090337695e-09,0.0009963215561583,-0.0132901249453425,0.0,0.0,0.0,0.0,60.0,14.030406951904297,-0.0,-6.768043192550979e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,9.346292790723965e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,9.842118015512824e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,7.269378693308681e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.842107829172164e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0004668521287385,285.69879150390625,294.1499938964844,294.7074279785156,293.1618957519531,295.7532653808594,294.7865295410156,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958805749192,5.38232924895965e-09,0.0009958751033991,-0.0131532400846481,0.0,0.0,0.0,0.0,60.0,13.993841171264648,-0.0,-6.761973736502115e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.342466364614666e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,9.838087862590328e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,7.266402099048719e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,9.83807840384543e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0004666610911954,285.69390869140625,294.1499938964844,294.69781494140625,293.1526794433594,295.74395751953125,294.77789306640625,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954727720469,5.3346203010562485e-09,0.0009954674169421,-0.0130282519385218,0.0,0.0,0.0,0.0,60.0,13.957809448242188,-0.0,-6.756434345334128e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.335978393210098e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.83125573839061e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,7.261356222443283e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.831246279645713e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.00046633722377,285.68426513671875,294.1499938964844,294.6786193847656,293.1341857910156,295.725341796875,294.7605895996094,285.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947802172973,5.2537298955712686e-09,0.0009947749786078,-0.0128163350746035,0.0,0.0,0.0,0.0,60.0,13.887234687805176,-0.0,-6.747047365252001e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.335978393210098e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.83125573839061e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,7.261356222443283e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.831246279645713e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.00046633722377,285.68426513671875,294.1499938964844,294.6786193847656,293.1341857910156,295.725341796875,294.7605895996094,285.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947802172973,5.2537298955712686e-09,0.0009947749786078,-0.0128163350746035,0.0,0.0,0.0,0.0,60.0,13.887234687805176,-0.0,-6.747047365252001e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,9.331524779554456e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,9.826564928516746e-05,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,7.257891411427408e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,9.826556197367609e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0004661148996092,285.6748352050781,294.1499938964844,294.6593322753906,293.1156311035156,295.70672607421875,294.7431030273437,285.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198172559062186e-09,0.0009942998876795,-0.0126707833260297,0.0,0.0,0.0,0.0,60.0,13.819458961486816,-0.0,-6.740603453181393e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,9.331524779554456e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,9.826564928516746e-05,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,7.257891411427408e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,9.826556197367609e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0004661148996092,285.6748352050781,294.1499938964844,294.6593322753906,293.1156311035156,295.70672607421875,294.7431030273437,285.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198172559062186e-09,0.0009942998876795,-0.0126707833260297,0.0,0.0,0.0,0.0,60.0,13.819458961486816,-0.0,-6.740603453181393e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.329058229923248e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,9.823968139244244e-05,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,7.255972741404548e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,9.823958680499344e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004659918777178,285.66558837890625,294.1499938964844,294.63995361328125,293.09698486328125,295.6881103515625,294.72540283203125,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041794911,5.16738785094617e-09,0.0009940365562215,-0.0125901326537132,0.0,0.0,0.0,0.0,60.0,13.754490852355955,-0.0,-6.73703439701967e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.329058229923248e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,9.823968139244244e-05,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,7.255972741404548e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,9.823958680499344e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004659918777178,285.66558837890625,294.1499938964844,294.63995361328125,293.09698486328125,295.6881103515625,294.72540283203125,285.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041794911,5.16738785094617e-09,0.0009940365562215,-0.0125901326537132,0.0,0.0,0.0,0.0,60.0,13.754490852355955,-0.0,-6.73703439701967e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,9.32859184104018e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.823477012105286e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.2556096711196e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.823467553360388e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0004659687692765,285.65655517578125,294.1499938964844,294.6205139160156,293.0782775878906,295.6694641113281,294.7074279785156,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.161518323859582e-09,0.0009939863812178,-0.0125747546553611,0.0,0.0,0.0,0.0,60.0,13.692375183105469,-0.0,-6.736353697078813e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,9.32859184104018e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.823477012105286e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.2556096711196e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.823467553360388e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0004659687692765,285.65655517578125,294.1499938964844,294.6205139160156,293.0782775878906,295.6694641113281,294.7074279785156,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.161518323859582e-09,0.0009939863812178,-0.0125747546553611,0.0,0.0,0.0,0.0,60.0,13.692375183105469,-0.0,-6.736353697078813e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,9.329200838692486e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,9.824118023971096e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.256082608364522e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,9.824108565226196e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0004659992700908,285.6521301269531,294.1499938964844,294.6107788085937,293.06890869140625,295.66015625,294.69830322265625,285.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940564632415,5.1690771663004414e-09,0.000994051224552,-0.0125945582985877,0.0,0.0,0.0,0.0,60.0,13.66256332397461,-0.0,-6.73723050681474e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.330143075203524e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,9.825109736993908e-05,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.256815297296271e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.82510027824901e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0004660463891923,285.64776611328125,294.1499938964844,294.6010131835937,293.0595092773437,295.6508178710937,294.6890869140625,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941569296643,5.180780693336828e-09,0.0009941518073901,-0.0126252193003892,0.0,0.0,0.0,0.0,60.0,13.633322715759276,-0.0,-6.738586932897307e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,9.33296323637478e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,9.828079055296256e-05,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,7.259008270921186e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.82807032414712e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0004661874263547,285.6390991210937,294.1499938964844,294.5813903808594,293.0406188964844,295.63214111328125,294.6704406738281,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944561170414,5.215861964558144e-09,0.0009944508783519,-0.0127171268686652,0.0,0.0,0.0,0.0,60.0,13.576196670532228,-0.0,-6.742654790059532e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,9.33296323637478e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,9.828079055296256e-05,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,7.259008270921186e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.82807032414712e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0004661874263547,285.6390991210937,294.1499938964844,294.5813903808594,293.0406188964844,295.63214111328125,294.6704406738281,285.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944561170414,5.215861964558144e-09,0.0009944508783519,-0.0127171268686652,0.0,0.0,0.0,0.0,60.0,13.576196670532228,-0.0,-6.742654790059532e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.3372720584739e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,9.832616342464462e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,7.262358849402517e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,9.832607611315324e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0004664028238039,285.63067626953125,294.1499938964844,294.5616760253906,293.02166748046875,295.6134338378906,294.65142822265625,285.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.2694870689151685e-09,0.0009949095547199,-0.0128576159477233,0.0,0.0,0.0,0.0,60.0,13.521366119384766,-0.0,-6.748874881168376e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
