time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.3372720584739e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,9.832616342464462e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,7.262358849402517e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,9.832607611315324e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0004664028238039,285.63067626953125,294.1499938964844,294.5616760253906,293.02166748046875,295.6134338378906,294.65142822265625,285.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.2694870689151685e-09,0.0009949095547199,-0.0128576159477233,0.0,0.0,0.0,0.0,60.0,13.521366119384766,-0.0,-6.748874881168376e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,9.342445991933346e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,9.838065307121724e-05,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,7.266383181558922e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,9.838056575972588e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0004666614404413,285.6224060058594,294.1499938964844,294.5418701171875,293.0025939941406,295.5947265625,294.6320495605469,285.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.3339013206255e-09,0.0009954603156074,-0.0130263697355985,0.0,0.0,0.0,0.0,60.0,13.468212127685549,-0.0,-6.756351211834044e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,9.342445991933346e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,9.838065307121724e-05,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,7.266383181558922e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,9.838056575972588e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0004666614404413,285.6224060058594,294.1499938964844,294.5418701171875,293.0025939941406,295.5947265625,294.6320495605469,285.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954656707122,5.3339013206255e-09,0.0009954603156074,-0.0130263697355985,0.0,0.0,0.0,0.0,60.0,13.468212127685549,-0.0,-6.756351211834044e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.348079038318248e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.843995940173043e-05,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,7.27076330804266e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.843987209023908e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0004669429617933,285.61431884765625,294.1499938964844,294.5219421386719,292.9834289550781,295.5759582519531,294.6123046875,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996065326035,5.404023450950035e-09,0.0009960599709302,-0.0132100749760866,0.0,0.0,0.0,0.0,60.0,13.416181564331056,-0.0,-6.764494031585856e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.348079038318248e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.843995940173043e-05,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,7.27076330804266e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.843987209023908e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0004669429617933,285.61431884765625,294.1499938964844,294.5219421386719,292.9834289550781,295.5759582519531,294.6123046875,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996065326035,5.404023450950035e-09,0.0009960599709302,-0.0132100749760866,0.0,0.0,0.0,0.0,60.0,13.416181564331056,-0.0,-6.764494031585856e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,9.350883919978514e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,9.846949978964405e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,7.272944640135393e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,9.846941247815266e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0004670831549447,285.6103820800781,294.1499938964844,294.5119323730469,292.97381591796875,295.5665588378906,294.602294921875,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963639313355,5.438943073698965e-09,0.0009963584598153,-0.0133015578612685,0.0,0.0,0.0,0.0,60.0,13.390436172485352,-0.0,-6.768550520064309e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.353610221296547e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.8498203442432e-05,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,7.275064854184166e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.849811613094062e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0004672194190789,285.6064758300781,294.1499938964844,294.5018920898437,292.9641418457031,295.5571594238281,294.5922241210937,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966540383175,5.472881259294127e-09,0.0009966485667973,-0.0133904675021767,0.0,0.0,0.0,0.0,60.0,13.364733695983888,-0.0,-6.772494742790516e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,9.358728857478128e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.855210373643786e-05,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,7.279046258190647e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,9.85520237009041e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0004674752417486,285.5987243652344,294.1499938964844,294.48175048828125,292.9447631835937,295.538330078125,294.5720520019531,285.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.5366027318370925e-09,0.0009971937397494,-0.0135574033483862,0.0,0.0,0.0,0.0,60.0,13.313121795654297,-0.0,-6.779902861353548e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,9.358728857478128e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.855210373643786e-05,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,7.279046258190647e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,9.85520237009041e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0004674752417486,285.5987243652344,294.1499938964844,294.48175048828125,292.9447631835937,295.538330078125,294.5720520019531,285.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.5366027318370925e-09,0.0009971937397494,-0.0135574033483862,0.0,0.0,0.0,0.0,60.0,13.313121795654297,-0.0,-6.779902861353548e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.362988930661233e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.85969600151293e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,7.282359001692384e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,9.859687997959554e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.000467688194476,285.5911560058594,294.1499938964844,294.4614562988281,292.9252319335937,295.5194702148437,294.5516357421875,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976526489481,5.589624763047141e-09,0.0009976470610126,-0.0136963073164224,0.0,0.0,0.0,0.0,60.0,13.260955810546877,-0.0,-6.786070372299946e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.362988930661233e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.85969600151293e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,7.282359001692384e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,9.859687997959554e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.000467688194476,285.5911560058594,294.1499938964844,294.4614562988281,292.9252319335937,295.5194702148437,294.5516357421875,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976526489481,5.589624763047141e-09,0.0009976470610126,-0.0136963073164224,0.0,0.0,0.0,0.0,60.0,13.260955810546877,-0.0,-6.786070372299946e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,9.36593860387802e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,9.862802835414186e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,7.284653111128137e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.862794104265048e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0004678356926888,285.583740234375,294.1499938964844,294.4410095214844,292.90557861328125,295.5005798339844,294.5310974121094,285.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626326071705989e-09,0.0009979609167203,-0.0137924551963806,0.0,0.0,0.0,0.0,60.0,13.207722663879396,-0.0,-6.790340734141864e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,9.36593860387802e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,9.862802835414186e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,7.284653111128137e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.862794104265048e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0004678356926888,285.583740234375,294.1499938964844,294.4410095214844,292.90557861328125,295.5005798339844,294.5310974121094,285.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626326071705989e-09,0.0009979609167203,-0.0137924551963806,0.0,0.0,0.0,0.0,60.0,13.207722663879396,-0.0,-6.790340734141864e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.36736905714497e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.864308958640322e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.285764877451584e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.864300955086946e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0004679073172155,285.5765380859375,294.1499938964844,294.4204406738281,292.8857727050781,295.4816589355469,294.5104675292969,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644097189616559e-09,0.0009981129551306,-0.0138390101492404,0.0,0.0,0.0,0.0,60.0,13.152966499328612,-0.0,-6.792409124045663e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.36736905714497e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.864308958640322e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.285764877451584e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.864300955086946e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0004679073172155,285.5765380859375,294.1499938964844,294.4204406738281,292.8857727050781,295.4816589355469,294.5104675292969,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644097189616559e-09,0.0009981129551306,-0.0138390101492404,0.0,0.0,0.0,0.0,60.0,13.152966499328612,-0.0,-6.792409124045663e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.367427992401645e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.86437007668428e-05,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,7.285810715984553e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,9.864362073130906e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0004679103149101,285.572998046875,294.1499938964844,294.4100952148437,292.8758239746094,295.4721984863281,294.5001220703125,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981247130781,5.644800626924962e-09,0.0009981190087273,-0.0138408532366156,0.0,0.0,0.0,0.0,60.0,13.12488079071045,-0.0,-6.792490836460274e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.367080929223448e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.864004823612048e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,7.285540050361305e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,9.863996820058674e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0004678930563386,285.56951904296875,294.1499938964844,294.39971923828125,292.8658447265625,295.46270751953125,294.48980712890625,285.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980875765904,5.64045077311448e-09,0.0009980818722397,-0.0138294575735926,0.0,0.0,0.0,0.0,60.0,13.096336364746094,-0.0,-6.791984930032413e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,9.365036385133862e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.861851867754012e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,7.283949526026845e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,9.861843864200635e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0004677910765167,285.56268310546875,294.1499938964844,294.3788452148437,292.84576416015625,295.4437255859375,294.4691772460937,285.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869297862,5.614927633956768e-09,0.0009978637099266,-0.0137625942006707,0.0,0.0,0.0,0.0,60.0,13.037769317626951,-0.0,-6.7890141508542e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,9.365036385133862e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.861851867754012e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,7.283949526026845e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,9.861843864200635e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0004677910765167,285.56268310546875,294.1499938964844,294.3788452148437,292.84576416015625,295.4437255859375,294.4691772460937,285.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869297862,5.614927633956768e-09,0.0009978637099266,-0.0137625942006707,0.0,0.0,0.0,0.0,60.0,13.037769317626951,-0.0,-6.7890141508542e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.361184493172914e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.857794793788344e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,7.280953286681324e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.857786790234968e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0004675988166127,285.5560302734375,294.1499938964844,294.3578186035156,292.82550048828125,295.4247131347656,294.4486389160156,285.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974584681913,5.5668811782538805e-09,0.0009974528802558,-0.0136367250233888,0.0,0.0,0.0,0.0,60.0,12.977046012878418,-0.0,-6.783424311151975e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.361184493172914e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.857794793788344e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,7.280953286681324e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.857786790234968e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0004675988166127,285.5560302734375,294.1499938964844,294.3578186035156,292.82550048828125,295.4247131347656,294.4486389160156,285.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974584681913,5.5668811782538805e-09,0.0009974528802558,-0.0136367250233888,0.0,0.0,0.0,0.0,60.0,12.977046012878418,-0.0,-6.783424311151975e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,9.355624206364156e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,9.85193983069621e-05,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,7.276628457475454e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.851931827142836e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0004673212242778,285.5495910644531,294.1499938964844,294.33660888671875,292.8051147460937,295.4056701660156,294.4281921386719,285.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968656813725,5.497559296685495e-09,0.0009968602098524,-0.0134551180526614,0.0,0.0,0.0,0.0,60.0,12.914217948913574,-0.0,-6.775363203814777e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,9.355624206364156e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,9.85193983069621e-05,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,7.276628457475454e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.851931827142836e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0004673212242778,285.5495910644531,294.1499938964844,294.33660888671875,292.8051147460937,295.4056701660156,294.4281921386719,285.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968656813725,5.497559296685495e-09,0.0009968602098524,-0.0134551180526614,0.0,0.0,0.0,0.0,60.0,12.914217948913574,-0.0,-6.775363203814777e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,9.348453750135376e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,9.844388841884212e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,7.27105070836842e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.844380838330836e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0004669632180593,285.5433349609375,294.1499938964844,294.31524658203125,292.7845458984375,295.3865966796875,294.4079284667969,285.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961012983694,5.408169911902405e-09,0.0009960958268493,-0.0132209379225969,0.0,0.0,0.0,0.0,60.0,12.849365234375,-0.0,-6.764975069017964e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,9.348453750135376e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,9.844388841884212e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,7.27105070836842e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.844380838330836e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0004669632180593,285.5433349609375,294.1499938964844,294.31524658203125,292.7845458984375,295.3865966796875,294.4079284667969,285.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961012983694,5.408169911902405e-09,0.0009960958268493,-0.0132209379225969,0.0,0.0,0.0,0.0,60.0,12.849365234375,-0.0,-6.764975069017964e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,9.344251157017423e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,9.839962876867504e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,7.26778234820813e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,9.839955600909887e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0004667533503379,285.540283203125,294.1499938964844,294.3044738769531,292.7742004394531,295.3770751953125,294.3978576660156,285.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956530993804,5.355786925065331e-09,0.0009956477442756,-0.0130837047472596,0.0,0.0,0.0,0.0,60.0,12.816133499145508,-0.0,-6.758892112657122e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,9.339708049083129e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.835178934736176e-05,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,7.26424841559492e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,9.835170931182802e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0004665264859795,285.53729248046875,294.1499938964844,294.2936706542969,292.7637939453125,295.3675231933594,294.3878479003906,285.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951685788109,5.2991553367576225e-09,0.0009951632237061,-0.012935341335833,0.0,0.0,0.0,0.0,60.0,12.782448768615724,-0.0,-6.75231817126587e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,9.32979237404652e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,9.824737207964064e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,7.256535900523886e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.824729932006449e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0004660313425119,285.53143310546875,294.1499938964844,294.2719421386719,292.7428894042969,295.348388671875,294.3678894042969,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941121097654,5.175569750548448e-09,0.0009941069874912,-0.012611567042768,0.0,0.0,0.0,0.0,60.0,12.714044570922852,-0.0,-6.73798297157191e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,9.32979237404652e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,9.824737207964064e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,7.256535900523886e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.824729932006449e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0004660313425119,285.53143310546875,294.1499938964844,294.2719421386719,292.7428894042969,295.348388671875,294.3678894042969,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941121097654,5.175569750548448e-09,0.0009941069874912,-0.012611567042768,0.0,0.0,0.0,0.0,60.0,12.714044570922852,-0.0,-6.73798297157191e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.318549564341085e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,9.812897769734263e-05,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,7.247790927067399e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.812890493776648e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0004654699005186,285.5257568359375,294.1499938964844,294.25,292.7217712402344,295.3292236328125,294.34814453125,285.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929137304425,5.035447614432087e-09,0.0009929087245836,-0.0122444657608866,0.0,0.0,0.0,0.0,60.0,12.64388942718506,-0.0,-6.721747780602527e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.318549564341085e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,9.812897769734263e-05,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,7.247790927067399e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.812890493776648e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0004654699005186,285.5257568359375,294.1499938964844,294.25,292.7217712402344,295.3292236328125,294.34814453125,285.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929137304425,5.035447614432087e-09,0.0009929087245836,-0.0122444657608866,0.0,0.0,0.0,0.0,60.0,12.64388942718506,-0.0,-6.721747780602527e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.303028491558508e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,9.796553058549762e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,7.235718658193946e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.796545782592148e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0004646947490982,285.520263671875,294.1499938964844,294.2245178222656,292.7008056640625,295.3099670410156,294.3280944824219,285.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099125970155,4.8420236709034725e-09,0.0009912548121064,-0.0117377126589417,0.0,0.0,0.0,0.0,60.0,12.57029151916504,-0.0,-6.6993699476825e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.303028491558508e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,9.796553058549762e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,7.235718658193946e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.796545782592148e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0004646947490982,285.520263671875,294.1499938964844,294.2245178222656,292.7008056640625,295.3099670410156,294.3280944824219,285.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099125970155,4.8420236709034725e-09,0.0009912548121064,-0.0117377126589417,0.0,0.0,0.0,0.0,60.0,12.57029151916504,-0.0,-6.6993699476825e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.281789971282706e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.774187492439523e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,7.219199324026704e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.774180216481908e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0004636339726857,285.5149841308594,294.1499938964844,294.19244384765625,292.6803283691406,295.29052734375,294.3067932128906,285.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889983339235,4.5773624890443915e-09,0.0009889937937259,-0.0110443085432052,0.0,0.0,0.0,0.0,60.0,12.492006301879885,-0.0,-6.668810215160192e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.281789971282706e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.774187492439523e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,7.219199324026704e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.774180216481908e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0004636339726857,285.5149841308594,294.1499938964844,294.19244384765625,292.6803283691406,295.29052734375,294.3067932128906,285.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889983339235,4.5773624890443915e-09,0.0009889937937259,-0.0110443085432052,0.0,0.0,0.0,0.0,60.0,12.492006301879885,-0.0,-6.668810215160192e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,9.269307338399813e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,9.76104274741374e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.209490286186337e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.761035471456124e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0004630105104297,285.5123596191406,294.1499938964844,294.174072265625,292.6702880859375,295.2807312011719,294.2956848144531,285.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876667754724,4.421820243294405e-09,0.0009876623516902,-0.0106367859989404,0.0,0.0,0.0,0.0,60.0,12.451374053955078,-0.0,-6.650883221936965e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,9.255169425159691e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,9.746154682943596e-05,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,7.198494131444022e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.746147406985985e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0004623043641913,285.50982666015625,294.1499938964844,294.1542358398437,292.6603088378906,295.2708740234375,294.2843017578125,285.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861594298854,4.245648721479256e-09,0.0009861551225185,-0.0101752104237675,0.0,0.0,0.0,0.0,60.0,12.40911865234375,-0.0,-6.630607174429315e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.22593244467862e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.71536646829918e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,7.175753853516653e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,9.715359192341566e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.000460844108602,285.5048828125,294.1499938964844,294.1104431152344,292.64068603515625,295.2507629394531,294.26104736328125,285.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830461349338,3.881346355427695e-09,0.0009830421768128,-0.0092206979170441,0.0,0.0,0.0,0.0,60.0,12.32273292541504,-0.0,-6.588776813032382e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.22593244467862e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.71536646829918e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,7.175753853516653e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,9.715359192341566e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.000460844108602,285.5048828125,294.1499938964844,294.1104431152344,292.64068603515625,295.2507629394531,294.26104736328125,285.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830461349338,3.881346355427695e-09,0.0009830421768128,-0.0092206979170441,0.0,0.0,0.0,0.0,60.0,12.32273292541504,-0.0,-6.588776813032382e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
