time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050940,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,9.201216016663238e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.689338185125962e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,7.156529318308458e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.689331636764108e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0004596095823217,285.5001220703125,294.1499938964844,294.0614318847656,292.6214294433594,295.230224609375,294.238525390625,285.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804101428017,3.5733538350513072e-09,0.0009804065339267,-0.008413708768785,0.0,0.0,0.0,0.0,60.0,12.239211082458496,-0.0,-6.553515419227551e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,9.201216016663238e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.689338185125962e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,7.156529318308458e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.689331636764108e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0004596095823217,285.5001220703125,294.1499938964844,294.0614318847656,292.6214294433594,295.230224609375,294.238525390625,285.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804101428017,3.5733538350513072e-09,0.0009804065339267,-0.008413708768785,0.0,0.0,0.0,0.0,60.0,12.239211082458496,-0.0,-6.553515419227551e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.186390525428578e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,9.673726162873209e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,7.1449983806815e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.673719614511356e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0004588691808748,285.4954833984375,294.1499938964844,294.0077819824219,292.6025085449219,295.20928955078125,294.2133483886719,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788294555619,3.388606728549348e-09,0.0009788260795176,-0.0079296343028545,0.0,0.0,0.0,0.0,60.0,12.161867141723633,-0.0,-6.532409457804533e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.186390525428578e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,9.673726162873209e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,7.1449983806815e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.673719614511356e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0004588691808748,285.4954833984375,294.1499938964844,294.0077819824219,292.6025085449219,295.20928955078125,294.2133483886719,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788294555619,3.388606728549348e-09,0.0009788260795176,-0.0079296343028545,0.0,0.0,0.0,0.0,60.0,12.161867141723633,-0.0,-6.532409457804533e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.20020611374639e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.688274440122768e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,7.155742787290365e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.688267891760916e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0004595593782141,285.4909973144531,294.1499938964844,293.94989013671875,292.5838623046875,295.1875915527344,294.1841735839844,285.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802998974919,3.5606855242065194e-09,0.0009802962886169,-0.0083805182948708,0.0,0.0,0.0,0.0,60.0,12.108630180358888,-0.0,-6.552067333132072e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.20020611374639e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.688274440122768e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,7.155742787290365e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.688267891760916e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0004595593782141,285.4909973144531,294.1499938964844,293.94989013671875,292.5838623046875,295.1875915527344,294.1841735839844,285.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802998974919,3.5606855242065194e-09,0.0009802962886169,-0.0083805182948708,0.0,0.0,0.0,0.0,60.0,12.108630180358888,-0.0,-6.552067333132072e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.215968748321755e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.704873082228004e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,7.168002775870264e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.704866533866152e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004603468405548,285.4888000488281,294.1499938964844,293.9195251464844,292.5746154785156,295.1765441894531,294.1673889160156,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819797705858,3.757056443731699e-09,0.0009819760452955,-0.0088950442150235,0.0,0.0,0.0,0.0,60.0,12.089774131774902,-0.0,-6.574536115522278e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,9.238200436811894e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.728284203447402e-05,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,7.18529408914037e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.728277655085547e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,0.0004614573845174,285.4866638183594,294.1499938964844,293.8882751464844,292.5654296875,295.1651916503906,294.1466369628906,285.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843487059697,4.034022005328097e-09,0.0009843447478488,-0.0096207307651638,0.0,0.0,0.0,0.0,60.0,12.08006191253662,-0.0,-6.60629169146887e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,9.284705447498708e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.777255763765424e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,7.221464329631999e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,9.777249215403572e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0004637804813683,285.48248291015625,294.1499938964844,293.82342529296875,292.5472106933594,295.14178466796875,294.0963134765625,285.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893021779134,4.613381676676909e-09,0.0009892976377159,-0.0111386822536587,0.0,0.0,0.0,0.0,60.0,12.069353103637695,-0.0,-6.67296546907892e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,9.284705447498708e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.777255763765424e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,7.221464329631999e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,9.777249215403572e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0004637804813683,285.48248291015625,294.1499938964844,293.82342529296875,292.5472106933594,295.14178466796875,294.0963134765625,285.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893021779134,4.613381676676909e-09,0.0009892976377159,-0.0111386822536587,0.0,0.0,0.0,0.0,60.0,12.069353103637695,-0.0,-6.67296546907892e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.3095084594097e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,9.80337426881306e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,7.240755076054484e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,9.803368448046967e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0004650195187423,285.478515625,294.1499938964844,293.7557678222656,292.5291442871094,295.1171875,294.0388488769531,285.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919494623318,4.922366958481916e-09,0.0009919444564729,-0.0119482027366757,0.0,0.0,0.0,0.0,60.0,12.047196388244627,-0.0,-6.708660293952562e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.3095084594097e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,9.80337426881306e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,7.240755076054484e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,9.803368448046967e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0004650195187423,285.478515625,294.1499938964844,293.7557678222656,292.5291442871094,295.1171875,294.0388488769531,285.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919494623318,4.922366958481916e-09,0.0009919444564729,-0.0119482027366757,0.0,0.0,0.0,0.0,60.0,12.047196388244627,-0.0,-6.708660293952562e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.331032197223976e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,9.826039604377002e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.257495599333197e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.82603378361091e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0004660947597585,285.4746398925781,294.1499938964844,293.685791015625,292.5111999511719,295.0921936035156,293.9772644042969,285.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942468022927,5.190495588891508e-09,0.0009942415636032,-0.0126506630331277,0.0,0.0,0.0,0.0,60.0,12.025636672973633,-0.0,-6.73971243259075e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.331032197223976e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,9.826039604377002e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.257495599333197e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.82603378361091e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0004660947597585,285.4746398925781,294.1499938964844,293.685791015625,292.5111999511719,295.0921936035156,293.9772644042969,285.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942468022927,5.190495588891508e-09,0.0009942415636032,-0.0126506630331277,0.0,0.0,0.0,0.0,60.0,12.025636672973633,-0.0,-6.73971243259075e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.28637382457964e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.779012179933488e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.222760905278847e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,9.779006359167396e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004638641548808,285.4709777832031,294.1499938964844,293.614013671875,292.49334716796875,295.06622314453125,293.9232482910156,285.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989488675259,4.634056693930688e-09,0.0009894840186461,-0.0111928405240178,0.0,0.0,0.0,0.0,60.0,11.953269958496094,-0.0,-6.675350050500128e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.28637382457964e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.779012179933488e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.222760905278847e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,9.779006359167396e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004638641548808,285.4709777832031,294.1499938964844,293.614013671875,292.49334716796875,295.06622314453125,293.9232482910156,285.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989488675259,4.634056693930688e-09,0.0009894840186461,-0.0111928405240178,0.0,0.0,0.0,0.0,60.0,11.953269958496094,-0.0,-6.675350050500128e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,9.2620262876153e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.753373160492627e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,7.203823770396411e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.753367339726536e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0004626480513252,285.4691467285156,294.1499938964844,293.5775756835937,292.4844665527344,295.0531616210937,293.896728515625,285.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868969209492,4.330694025611592e-09,0.0009868926135823,-0.0103980228304862,0.0,0.0,0.0,0.0,60.0,11.91277027130127,-0.0,-6.64038992681526e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.23317129490897e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.722987306304276e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,7.181381079135463e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.722981485538185e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0004612067714333,285.4674072265625,294.1499938964844,293.54083251953125,292.4756164550781,295.0398254394531,293.87322998046875,285.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838131954893,3.971161177673821e-09,0.0009838092373684,-0.0094560254365205,0.0,0.0,0.0,0.0,60.0,11.86407470703125,-0.0,-6.59907684052996e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.19277226785198e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,9.680445509729908e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,7.14995912858285e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.680438961368054e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0004591888864524,285.4640197753906,294.1499938964844,293.466796875,292.4579467773437,295.01275634765625,293.8271789550781,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795078076422,3.467792497602317e-09,0.0009795043151825,-0.008137117139995,0.0,0.0,0.0,0.0,60.0,11.77293300628662,-0.0,-6.541451824659816e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.19277226785198e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,9.680445509729908e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,7.14995912858285e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.680438961368054e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0004591888864524,285.4640197753906,294.1499938964844,293.466796875,292.4579467773437,295.01275634765625,293.8271789550781,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795078076422,3.467792497602317e-09,0.0009795043151825,-0.008137117139995,0.0,0.0,0.0,0.0,60.0,11.77293300628662,-0.0,-6.541451824659816e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,9.1885456640739e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,9.67599407886155e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,7.146671123337e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.675988258095458e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0004589778545778,285.46075439453125,294.1499938964844,293.3923645019531,292.4403991699219,294.9849853515625,293.7782287597656,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790553012862,3.415090876757176e-09,0.0009790519252419,-0.0079990290105342,0.0,0.0,0.0,0.0,60.0,11.701797485351562,-0.0,-6.535432817145195e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,9.1885456640739e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,9.67599407886155e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,7.146671123337e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.675988258095458e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0004589778545778,285.46075439453125,294.1499938964844,293.3923645019531,292.4403991699219,294.9849853515625,293.7782287597656,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790553012862,3.415090876757176e-09,0.0009790519252419,-0.0079990290105342,0.0,0.0,0.0,0.0,60.0,11.701797485351562,-0.0,-6.535432817145195e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,9.235960169462488e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.72592388279736e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.183549314504489e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,9.725918062031268e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004613464116118,285.4576416015625,294.1499938964844,293.3179931640625,292.4229736328125,294.9561462402344,293.7176513671875,285.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841059800237,4.005794806971608e-09,0.0009841020219027,-0.0095467725768685,0.0,0.0,0.0,0.0,60.0,11.676106452941896,-0.0,-6.603051616593802e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,9.235960169462488e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.72592388279736e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.183549314504489e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,9.725918062031268e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004613464116118,285.4576416015625,294.1499938964844,293.3179931640625,292.4229736328125,294.9561462402344,293.7176513671875,285.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841059800237,4.005794806971608e-09,0.0009841020219027,-0.0095467725768685,0.0,0.0,0.0,0.0,60.0,11.676106452941896,-0.0,-6.603051616593802e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.289752051699908e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.782569395611064e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,7.225386798381805e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.782563574844973e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0004640334809664,285.45465087890625,294.1499938964844,293.244140625,292.4056701660156,294.9263916015625,293.643310546875,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898385033011,4.675945852739005e-09,0.0009898338466882,-0.0113025968894362,0.0,0.0,0.0,0.0,60.0,11.670949935913086,-0.0,-6.680185293816976e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.289752051699908e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.782569395611064e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,7.225386798381805e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.782563574844973e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0004640334809664,285.45465087890625,294.1499938964844,293.244140625,292.4056701660156,294.9263916015625,293.643310546875,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898385033011,4.675945852739005e-09,0.0009898338466882,-0.0113025968894362,0.0,0.0,0.0,0.0,60.0,11.670949935913086,-0.0,-6.680185293816976e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.310639870818704e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,9.8045653430745e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.241633284138516e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.804559522308408e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0004650768823921,285.45318603515625,294.1499938964844,293.20758056640625,292.3970642089844,294.9112854003906,293.6044006347656,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920629672706,4.936169251124056e-09,0.000992058077827,-0.0119843687862157,0.0,0.0,0.0,0.0,60.0,11.668846130371094,-0.0,-6.71025759402255e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.334438800578936e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.829626651480794e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,7.260143320308998e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.829620830714704e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0004662657447624,285.4517517089844,294.1499938964844,293.1713256835937,292.3885192871094,294.89599609375,293.5635986328125,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945983765646,5.232664523902031e-09,0.0009945931378751,-0.0127611486241221,0.0,0.0,0.0,0.0,60.0,11.667794227600098,-0.0,-6.744603808783722e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.335127833765e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,9.830352064454928e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,7.260678830789402e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,9.830346243688835e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004663002910092,285.448974609375,294.1499938964844,293.1000061035156,292.3716125488281,294.8648986816406,293.4792175292969,285.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946771897375,5.2412194584405825e-09,0.000994671951048,-0.0127835553139448,0.0,0.0,0.0,0.0,60.0,11.657130241394045,-0.0,-6.745595726442843e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.335127833765e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,9.830352064454928e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,7.260678830789402e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,9.830346243688835e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004663002910092,285.448974609375,294.1499938964844,293.1000061035156,292.3716125488281,294.8648986816406,293.4792175292969,285.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946771897375,5.2412194584405825e-09,0.000994671951048,-0.0127835553139448,0.0,0.0,0.0,0.0,60.0,11.657130241394045,-0.0,-6.745595726442843e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,9.29917805478908e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.79249452939257e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,7.232717325678095e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,9.79248870862648e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0004645046137738,285.4463195800781,294.1499938964844,293.0306701660156,292.3549499511719,294.8332214355469,293.40447998046875,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908432839438,4.793271113356923e-09,0.0009908385109156,-0.0116099836304783,0.0,0.0,0.0,0.0,60.0,11.588350296020508,-0.0,-6.693735343787921e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,9.29917805478908e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.79249452939257e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,7.232717325678095e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,9.79248870862648e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0004645046137738,285.4463195800781,294.1499938964844,293.0306701660156,292.3549499511719,294.8332214355469,293.40447998046875,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908432839438,4.793271113356923e-09,0.0009908385109156,-0.0116099836304783,0.0,0.0,0.0,0.0,60.0,11.588350296020508,-0.0,-6.693735343787921e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,9.2556765594054e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,9.746685100253671e-05,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,7.19888266758062e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.74668000708334e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.0004623317799996,285.44384765625,294.1499938964844,292.9637451171875,292.338623046875,294.801025390625,293.3387145996094,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862083243206,4.251252683218354e-09,0.000986204133369,-0.0101898917928338,0.0,0.0,0.0,0.0,60.0,11.505295753479004,-0.0,-6.631251636690649e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,9.2556765594054e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,9.746685100253671e-05,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,7.19888266758062e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.74668000708334e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.0004623317799996,285.44384765625,294.1499938964844,292.9637451171875,292.338623046875,294.801025390625,293.3387145996094,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862083243206,4.251252683218354e-09,0.000986204133369,-0.0101898917928338,0.0,0.0,0.0,0.0,60.0,11.505295753479004,-0.0,-6.631251636690649e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.212721488438548e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.701451199362054e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.165472925407812e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.701445378595964e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0004601862165145,285.4415283203125,294.1499938964844,292.8997497558594,292.3226928710937,294.7684020996094,293.2821655273437,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816306410357,3.7160399202207356e-09,0.0009816269157454,-0.008787571452558,0.0,0.0,0.0,0.0,60.0,11.415555953979492,-0.0,-6.569839428038905e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.212721488438548e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.701451199362054e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.165472925407812e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.701445378595964e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0004601862165145,285.4415283203125,294.1499938964844,292.8997497558594,292.3226928710937,294.7684020996094,293.2821655273437,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816306410357,3.7160399202207356e-09,0.0009816269157454,-0.008787571452558,0.0,0.0,0.0,0.0,60.0,11.415555953979492,-0.0,-6.569839428038905e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,9.200838394463062e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,9.688938007457182e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,7.156230276450515e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.68893218669109e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0004595927021,285.4404296875,294.1499938964844,292.8690185546875,292.3149108886719,294.7519226074219,293.2562561035156,285.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980363227427,3.567971695872529e-09,0.0009803597349673,-0.0083996076136827,0.0,0.0,0.0,0.0,60.0,11.374785423278809,-0.0,-6.552900089218383e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.19705198612064e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.684950055088848e-05,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,7.153284968808293e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.684944961918518e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004594036145135,285.4393615722656,294.1499938964844,292.83917236328125,292.3072509765625,294.7353515625,293.230712890625,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799586841836,3.5207801118986022e-09,0.0009799550753086,-0.0082759577780961,0.0,0.0,0.0,0.0,60.0,11.340042114257812,-0.0,-6.547506359311228e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.213183511747049e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.701937960926443e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,7.165831630118191e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,9.701932140160352e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004602094995789,285.43731689453125,294.1499938964844,292.7824401855469,292.2923278808594,294.70184326171875,293.1772766113281,285.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816772071644,3.7217280368651005e-09,0.0009816734818741,-0.0088024782016873,0.0,0.0,0.0,0.0,60.0,11.292402267456056,-0.0,-6.570490995727597e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
