time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053280,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.213183511747049e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.701937960926443e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,7.165831630118191e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,9.701932140160352e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004602094995789,285.43731689453125,294.1499938964844,292.7824401855469,292.2923278808594,294.70184326171875,293.1772766113281,285.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816772071644,3.7217280368651005e-09,0.0009816734818741,-0.0088024782016873,0.0,0.0,0.0,0.0,60.0,11.292402267456056,-0.0,-6.570490995727597e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,9.249169670511036e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.739832603372632e-05,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,7.193820783868432e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.739827510202304e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0004620071849785,285.4353942871094,294.1499938964844,292.7300720214844,292.2780456542969,294.6678466796875,293.1172180175781,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855109965428,4.170045642126752e-09,0.0009855068055912,-0.0099771255627274,0.0,0.0,0.0,0.0,60.0,11.272128105163574,-0.0,-6.621915105142763e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,9.249169670511036e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.739832603372632e-05,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,7.193820783868432e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.739827510202304e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0004620071849785,285.4353942871094,294.1499938964844,292.7300720214844,292.2780456542969,294.6678466796875,293.1172180175781,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855109965428,4.170045642126752e-09,0.0009855068055912,-0.0099771255627274,0.0,0.0,0.0,0.0,60.0,11.272128105163574,-0.0,-6.621915105142763e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.290242451243104e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,9.783084533410148e-05,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.225765875773504e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,9.783079440239816e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0004640589177142,285.4336242675781,294.1499938964844,292.6824951171875,292.2644958496094,294.6334228515625,293.0507202148437,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898876305669,4.681738996481499e-09,0.0009898828575387,-0.0113177765160799,0.0,0.0,0.0,0.0,60.0,11.266569137573242,-0.0,-6.680853914531326e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.290242451243104e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,9.783084533410148e-05,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.225765875773504e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,9.783079440239816e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0004640589177142,285.4336242675781,294.1499938964844,292.6824951171875,292.2644958496094,294.6334228515625,293.0507202148437,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898876305669,4.681738996481499e-09,0.0009898828575387,-0.0113177765160799,0.0,0.0,0.0,0.0,60.0,11.266569137573242,-0.0,-6.680853914531326e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,9.326921281171964e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.82170895440504e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,7.254293450387195e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.821703133638948e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0004658911493606,285.4319763183594,294.1499938964844,292.6402587890625,292.2517395019531,294.59869384765625,292.9809875488281,285.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993795809336,5.138682812599882e-09,0.0009937906870618,-0.0125149292871356,0.0,0.0,0.0,0.0,60.0,11.264636039733888,-0.0,-6.733706925388105e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,9.326921281171964e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,9.82170895440504e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,7.254293450387195e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.821703133638948e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0004658911493606,285.4319763183594,294.1499938964844,292.6402587890625,292.2517395019531,294.59869384765625,292.9809875488281,285.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993795809336,5.138682812599882e-09,0.0009937906870618,-0.0125149292871356,0.0,0.0,0.0,0.0,60.0,11.264636039733888,-0.0,-6.733706925388105e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.341956319985913e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.83754071057774e-05,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,7.26598736946471e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.837535617407411e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0004666422028094,285.4311828613281,294.1499938964844,292.6212463378906,292.2456970214844,294.58123779296875,292.9462585449219,285.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953962871804,5.325984542281503e-09,0.0009953909320756,-0.0130056301131844,0.0,0.0,0.0,0.0,60.0,11.262497901916504,-0.0,-6.75543176953397e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,9.354956273455171e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.851231152424587e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,7.276098767761141e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.851225331658496e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0004672916256822,285.4304504394531,294.1499938964844,292.603759765625,292.2398986816406,294.56378173828125,292.9129943847656,285.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967825608327,5.4879398803109325e-09,0.0009967770893126,-0.0134299183264374,0.0,0.0,0.0,0.0,60.0,11.259102821350098,-0.0,-6.774244809548692e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,9.374498040415348e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.871809015749022e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,7.291297515621409e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.871803922578692e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0004682678554672,285.4290771484375,294.1499938964844,292.5735168457031,292.22900390625,294.52886962890625,292.8495483398437,285.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988656966015,5.731376706563651e-09,0.0009988599922508,-0.0140676572918891,0.0,0.0,0.0,0.0,60.0,11.248126983642578,-0.0,-6.80257201679524e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,9.374498040415348e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.871809015749022e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,7.291297515621409e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.871803922578692e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0004682678554672,285.4290771484375,294.1499938964844,292.5735168457031,292.22900390625,294.52886962890625,292.8495483398437,285.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988656966015,5.731376706563651e-09,0.0009988599922508,-0.0140676572918891,0.0,0.0,0.0,0.0,60.0,11.248126983642578,-0.0,-6.80257201679524e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,9.38631346798502e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.884251630865036e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,7.300487050088122e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.884246537694708e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0004688581684604,285.4278259277344,294.1499938964844,292.54998779296875,292.2191772460937,294.494140625,292.793212890625,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.878558972938208e-09,0.001000119256787,-0.0144532257691025,0.0,0.0,0.0,0.0,60.0,11.2311372756958,-0.0,-6.81972736060743e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,9.38631346798502e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.884251630865036e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,7.300487050088122e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.884246537694708e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0004688581684604,285.4278259277344,294.1499938964844,292.54998779296875,292.2191772460937,294.494140625,292.793212890625,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.878558972938208e-09,0.001000119256787,-0.0144532257691025,0.0,0.0,0.0,0.0,60.0,11.2311372756958,-0.0,-6.81972736060743e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.394001244800164e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.892346861306578e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.306466432055458e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.892341768136248e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0004692422808147,285.4267272949219,294.1499938964844,292.53082275390625,292.21044921875,294.45965576171875,292.7434997558594,285.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009427787736,5.97431037974161e-09,0.0010009368415921,-0.0147040616720914,0.0,0.0,0.0,0.0,60.0,11.210631370544434,-0.0,-6.830899224041789e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.394001244800164e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.892346861306578e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,7.306466432055458e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.892341768136248e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0004692422808147,285.4267272949219,294.1499938964844,292.53082275390625,292.21044921875,294.45965576171875,292.7434997558594,285.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009427787736,5.97431037974161e-09,0.0010009368415921,-0.0147040616720914,0.0,0.0,0.0,0.0,60.0,11.210631370544434,-0.0,-6.830899224041789e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,9.401532588526608e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,9.900277655106038e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.312323577934876e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,9.900272561935708e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0004696185642387,285.42578125,294.1499938964844,292.5133056640625,292.2027282714844,294.4255676269531,292.6997375488281,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681113467353515e-09,0.0010017385939136,-0.0149497846141457,0.0,0.0,0.0,0.0,60.0,11.190170288085938,-0.0,-6.841852950856264e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,9.401532588526608e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,9.900277655106038e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.312323577934876e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,9.900272561935708e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0004696185642387,285.42578125,294.1499938964844,292.5133056640625,292.2027282714844,294.4255676269531,292.6997375488281,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681113467353515e-09,0.0010017385939136,-0.0149497846141457,0.0,0.0,0.0,0.0,60.0,11.190170288085938,-0.0,-6.841852950856264e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.4053044449538e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,9.90424960036762e-05,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,7.315257244044915e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,9.90424450719729e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004698070115409,285.4253845214844,294.1499938964844,292.5051574707031,292.1992492675781,294.40869140625,292.6806945800781,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.115087991531709e-09,0.0010021402267739,-0.0150728439912199,0.0,0.0,0.0,0.0,60.0,11.180532455444336,-0.0,-6.847341893490011e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,9.4090799393598e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,9.90822518360801e-05,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,7.318193820537999e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.90822009043768e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0004699956334661,285.425048828125,294.1499938964844,292.4974060058594,292.19598388671875,294.39190673828125,292.66278076171875,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025484953075,6.162107712981424e-09,0.0010025423252955,-0.0151960169896483,0.0,0.0,0.0,0.0,60.0,11.171225547790527,-0.0,-6.852837941551115e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.41664184210822e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,9.916187991620971e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.324074977077544e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,9.916182898450644e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0004703734593931,285.42437744140625,294.1499938964844,292.48309326171875,292.190185546875,294.35858154296875,292.6290283203125,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033539729192,6.256291040784845e-09,0.0010033476864919,-0.0154427355155348,0.0,0.0,0.0,0.0,60.0,11.153313636779783,-0.0,-6.863853485583604e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.41664184210822e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,9.916187991620971e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.324074977077544e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,9.916182898450644e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0004703734593931,285.42437744140625,294.1499938964844,292.48309326171875,292.190185546875,294.35858154296875,292.6290283203125,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033539729192,6.256291040784845e-09,0.0010033476864919,-0.0154427355155348,0.0,0.0,0.0,0.0,60.0,11.153313636779783,-0.0,-6.863853485583604e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,9.424235031474382e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,9.92418426903896e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,7.329980871872976e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.92417917586863e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0004707528569269,285.4238586425781,294.1499938964844,292.47027587890625,292.1852722167969,294.3256225585937,292.5993957519531,285.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100416271016,6.3508664993605635e-09,0.0010041564237326,-0.0156904775649309,0.0,0.0,0.0,0.0,60.0,11.137004852294922,-0.0,-6.874924451949482e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,9.424235031474382e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,9.92418426903896e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,7.329980871872976e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.92417917586863e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0004707528569269,285.4238586425781,294.1499938964844,292.47027587890625,292.1852722167969,294.3256225585937,292.5993957519531,285.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100416271016,6.3508664993605635e-09,0.0010041564237326,-0.0156904775649309,0.0,0.0,0.0,0.0,60.0,11.137004852294922,-0.0,-6.874924451949482e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,9.43185659707524e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.932209650287405e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,7.335908594541252e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,9.932205284712836e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0004711336514446,285.4234924316406,294.1499938964844,292.4590148925781,292.1811828613281,294.2931213378906,292.5732421875,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445795452947323e-09,0.0010049681877717,-0.0159391444176435,0.0,0.0,0.0,0.0,60.0,11.122241020202637,-0.0,-6.886045156306865e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,9.43185659707524e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.932209650287405e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,7.335908594541252e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,9.932205284712836e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0004711336514446,285.4234924316406,294.1499938964844,292.4590148925781,292.1811828613281,294.2931213378906,292.5732421875,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445795452947323e-09,0.0010049681877717,-0.0159391444176435,0.0,0.0,0.0,0.0,60.0,11.122241020202637,-0.0,-6.886045156306865e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,9.439504356123508e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.940262680174784e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.341855962295085e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.940257587004452e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0004715157265309,285.4232177734375,294.1499938964844,292.4491882324219,292.17791748046875,294.26104736328125,292.5501708984375,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,0.0,60.0,11.108945846557615,-0.0,-6.89721204594207e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,9.439504356123508e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.940262680174784e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.341855962295085e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.940257587004452e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0004715157265309,285.4232177734375,294.1499938964844,292.4491882324219,292.17791748046875,294.26104736328125,292.5501708984375,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,0.0,60.0,11.108945846557615,-0.0,-6.89721204594207e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.443336602998896e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,9.94429865386337e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,7.344836922129616e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.94429356069304e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0004717072006314,285.42315673828125,294.1499938964844,292.44482421875,292.17657470703125,294.2452392578125,292.5400085449219,285.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,0.0,60.0,11.102993965148926,-0.0,-6.90281254378533e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.447172487853096e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,9.948337537935004e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,7.347820064751431e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.948332444764674e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.000471898849355,285.4231262207031,294.1499938964844,292.4408264160156,292.1754150390625,294.2295227050781,292.53045654296875,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,0.0,60.0,11.097336769104004,-0.0,-6.908418725970479e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.45485007832758e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.956421854440124e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,7.35379071556963e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,9.956417488865554e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004722824378404,285.423095703125,294.1499938964844,292.4338684082031,292.1736145019531,294.1982727050781,292.512451171875,285.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,0.0,60.0,11.086607933044434,-0.0,-6.919648853909166e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.45485007832758e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.956421854440124e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,7.35379071556963e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,9.956417488865554e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004722824378404,285.423095703125,294.1499938964844,292.4338684082031,292.1736145019531,294.1982727050781,292.512451171875,285.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,0.0,60.0,11.086607933044434,-0.0,-6.919648853909166e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,9.462531306780876e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,9.964511264115572e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,7.359765731962398e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.964506898541003e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0004726662300527,285.4231872558594,294.1499938964844,292.4282531738281,292.1724853515625,294.16754150390625,292.4970092773437,285.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,0.0,60.0,11.077248573303224,-0.0,-6.930893903245305e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,9.462531306780876e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,9.964511264115572e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,7.359765731962398e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.964506898541003e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0004726662300527,285.4231872558594,294.1499938964844,292.4282531738281,292.1724853515625,294.16754150390625,292.4970092773437,285.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,0.0,60.0,11.077248573303224,-0.0,-6.930893903245305e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.470207442063838e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,9.972594125429168e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,7.365735655184835e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,9.9725897598546e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0004730497312266,285.4233703613281,294.1499938964844,292.4239807128906,292.1719970703125,294.1372985839844,292.4838256835937,285.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,0.0,60.0,11.069121360778809,-0.0,-6.94213966312418e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.470207442063838e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,9.972594125429168e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,7.365735655184835e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,9.9725897598546e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0004730497312266,285.4233703613281,294.1499938964844,292.4239807128906,292.1719970703125,294.1372985839844,292.4838256835937,285.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,0.0,60.0,11.069121360778809,-0.0,-6.94213966312418e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.477870480623096e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,9.98066389001906e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,7.371695392066613e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.98065952444449e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0004734326212201,285.4237060546875,294.1499938964844,292.4210205078125,292.17205810546875,294.1075439453125,292.47271728515625,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,0.0,60.0,11.062142372131348,-0.0,-6.953375475404755e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.477870480623096e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,9.98066389001906e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,7.371695392066613e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.98065952444449e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0004734326212201,285.4237060546875,294.1499938964844,292.4210205078125,292.17205810546875,294.1075439453125,292.47271728515625,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,0.0,60.0,11.062142372131348,-0.0,-6.953375475404755e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,9.481694723945112e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.98469113255851e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,7.374669803539291e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,9.98468676698394e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.000473623687867,285.4239196777344,294.1499938964844,292.4200134277344,292.1723022460937,294.0929260253906,292.4681091308594,285.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,0.0,60.0,11.05919075012207,-0.0,-6.958986631389052e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.48551605688408e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.988714737119152e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,7.377641304628924e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,9.988710371544585e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.000473814579891,285.4241638183594,294.1499938964844,292.4193115234375,292.17266845703125,294.0783996582031,292.46392822265625,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,0.0,60.0,11.056462287902832,-0.0,-6.964594945202407e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
