time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055620,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.49314853642136e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,9.99675175989978e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,7.383577758446336e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.996747394325212e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004741959273815,285.4246826171875,294.1499938964844,292.4188537597656,292.1737365722656,294.0496520996094,292.4564208984375,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,0.0,60.0,11.051468849182127,-0.0,-6.975803756859025e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.49314853642136e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,9.99675175989978e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,7.383577758446336e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.996747394325212e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004741959273815,285.4246826171875,294.1499938964844,292.4188537597656,292.1737365722656,294.0496520996094,292.4564208984375,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,0.0,60.0,11.051468849182127,-0.0,-6.975803756859025e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.500768646830692e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001000477641355,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.389504025923088e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001000477204797,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004745766345877,285.42535400390625,294.1499938964844,292.4195556640625,292.17529296875,294.0215148925781,292.45074462890625,285.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,0.0,60.0,11.047494888305664,-0.0,-6.987004042002809e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.500768646830692e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001000477641355,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.389504025923088e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001000477204797,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004745766345877,285.42535400390625,294.1499938964844,292.4195556640625,292.17529296875,294.0215148925781,292.45074462890625,285.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,0.0,60.0,11.047494888305664,-0.0,-6.987004042002809e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.508392395218834e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001001280397758,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.395433931378648e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001001279961201,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0004749575164169,285.4261169433594,294.1499938964844,292.42144775390625,292.1772155761719,293.9939270019531,292.4467163085937,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,0.0,60.0,11.044418334960938,-0.0,-6.998217827458576e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.508392395218834e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001001280397758,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.395433931378648e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001001279961201,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0004749575164169,285.4261169433594,294.1499938964844,292.42144775390625,292.1772155761719,293.9939270019531,292.4467163085937,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,0.0,60.0,11.044418334960938,-0.0,-6.998217827458576e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,9.516035788692534e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.000100208526419,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,7.401378388749436e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001002084827632,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0004753393877763,285.4269714355469,294.1499938964844,292.4244384765625,292.1794738769531,293.9668884277344,292.444091796875,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,0.0,60.0,11.04211711883545,-0.0,-7.009470692764809e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,9.516035788692534e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.000100208526419,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,7.401378388749436e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001002084827632,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0004753393877763,285.4269714355469,294.1499938964844,292.4244384765625,292.1794738769531,293.9668884277344,292.444091796875,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.0186854191124439,0.0,0.0,0.0,0.0,60.0,11.04211711883545,-0.0,-7.009470692764809e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,9.519873128738254e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001002489370875,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.404362986562774e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001002489007078,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0004755311238113,285.4274597167969,294.1499938964844,292.4263610839844,292.18072509765625,293.9535827636719,292.4433288574219,285.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,0.0,60.0,11.041267395019531,-0.0,-7.015123770770515e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.523722110316156e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001002894714474,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,7.407356315525249e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.0001002894277917,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000475723441923,285.4279479980469,294.1499938964844,292.42852783203125,292.1820373535156,293.9403991699219,292.4428100585937,285.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,0.0,60.0,11.040535926818848,-0.0,-7.020796033430089e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.531465184409171e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001003710058284,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,7.413378625642508e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001003709621727,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004761102609336,285.4289855957031,294.1499938964844,292.4336853027344,292.18487548828125,293.91424560546875,292.4423217773437,285.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,0.0,60.0,11.039323806762695,-0.0,-7.032213034108281e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.531465184409171e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001003710058284,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,7.413378625642508e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001003709621727,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004761102609336,285.4289855957031,294.1499938964844,292.4336853027344,292.18487548828125,293.91424560546875,292.4423217773437,285.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,0.0,60.0,11.039323806762695,-0.0,-7.032213034108281e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,9.539360326016322e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001004541481961,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,7.419518806273118e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001004541045404,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0004765047342516,285.4301147460937,294.1499938964844,292.4398498535156,292.1878967285156,293.8887023925781,292.4434509277344,285.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,0.0,60.0,11.03886604309082,-0.0,-7.043864513889275e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,9.539360326016322e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001004541481961,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,7.419518806273118e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001004541045404,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0004765047342516,285.4301147460937,294.1499938964844,292.4398498535156,292.1878967285156,293.8887023925781,292.4434509277344,285.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,0.0,60.0,11.03886604309082,-0.0,-7.043864513889275e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,9.547358786221594e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0001005383746814,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.425740477629006e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,0.0001005383383017,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0004769043589476,285.4313049316406,294.1499938964844,292.447021484375,292.19110107421875,293.8634948730469,292.4454040527344,285.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,0.0,60.0,11.038777351379396,-0.0,-7.055678707956758e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,9.547358786221594e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0001005383746814,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.425740477629006e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,0.0001005383383017,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0004769043589476,285.4313049316406,294.1499938964844,292.447021484375,292.19110107421875,293.8634948730469,292.4454040527344,285.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,0.0,60.0,11.038777351379396,-0.0,-7.055678707956758e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.55565701588057e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001006257589324,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,7.432194252032787e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001006257152766,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0004773189430125,285.4326171875,294.1499938964844,292.4551086425781,292.19439697265625,293.8389892578125,292.4491271972656,285.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98778998500893e-09,0.0010181538527831,-0.019977955147624,0.0,0.0,0.0,0.0,60.0,11.03945255279541,-0.0,-7.067946228289659e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.55565701588057e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001006257589324,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,7.432194252032787e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001006257152766,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0004773189430125,285.4326171875,294.1499938964844,292.4551086425781,292.19439697265625,293.8389892578125,292.4491271972656,285.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98778998500893e-09,0.0010181538527831,-0.019977955147624,0.0,0.0,0.0,0.0,60.0,11.03945255279541,-0.0,-7.067946228289659e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,9.559862519381568e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001006700404104,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,7.435464794980362e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.0001006700040306,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004775290435645,285.43328857421875,294.1499938964844,292.4595031738281,292.1960754394531,293.8268737792969,292.4512939453125,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,0.0,60.0,11.039915084838867,-0.0,-7.074167029941236e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.564166248310356e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001007153623504,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.438811735482886e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001007153186947,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0004777440335601,285.4339904785156,294.1499938964844,292.4641418457031,292.1977844238281,293.8149108886719,292.4538269042969,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,0.0,60.0,11.040539741516112,-0.0,-7.08053633502459e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.572967246640474e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001008080362225,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.44565695640631e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001008079998428,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004781837342306,285.4354553222656,294.1499938964844,292.4740295410156,292.201171875,293.791259765625,292.4595947265625,285.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,0.0,60.0,11.04206371307373,-0.0,-7.093569820426637e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.572967246640474e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001008080362225,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.44565695640631e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001008079998428,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004781837342306,285.4354553222656,294.1499938964844,292.4740295410156,292.201171875,293.791259765625,292.4595947265625,285.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,0.0,60.0,11.04206371307373,-0.0,-7.093569820426637e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.582302300259472e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001009063416859,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.452917634509504e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001009062980301,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004786500940099,285.4370422363281,294.1499938964844,292.4847717285156,292.2045288085937,293.7684326171875,292.4670104980469,285.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688937774572e-09,0.0010209918254986,-0.0208471491932868,0.0,0.0,0.0,0.0,60.0,11.044264793395996,-0.0,-7.107408350748301e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.582302300259472e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001009063416859,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.452917634509504e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001009062980301,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004786500940099,285.4370422363281,294.1499938964844,292.4847717285156,292.2045288085937,293.7684326171875,292.4670104980469,285.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688937774572e-09,0.0010209918254986,-0.0208471491932868,0.0,0.0,0.0,0.0,60.0,11.044264793395996,-0.0,-7.107408350748301e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.59185854298994e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001010069681797,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,7.460350025212392e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001010069317999,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004791275423485,285.43865966796875,294.1499938964844,292.496337890625,292.20782470703125,293.745849609375,292.4750061035156,285.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,0.0,60.0,11.046674728393556,-0.0,-7.121588652125865e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.59185854298994e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001010069681797,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,7.460350025212392e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001010069317999,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004791275423485,285.43865966796875,294.1499938964844,292.496337890625,292.20782470703125,293.745849609375,292.4750061035156,285.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,0.0,60.0,11.046674728393556,-0.0,-7.121588652125865e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.602362115401776e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001011175772873,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.468519470421597e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001011175409075,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004796522844117,285.44049072265625,294.1499938964844,292.5086669921875,292.2109680175781,293.7244873046875,292.48516845703125,285.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569574383443523e-09,0.0010231285123154,-0.0215015318244695,0.0,0.0,0.0,0.0,60.0,11.049906730651855,-0.0,-7.137191460060421e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.602362115401776e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001011175772873,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.468519470421597e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001011175409075,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004796522844117,285.44049072265625,294.1499938964844,292.5086669921875,292.2109680175781,293.7244873046875,292.48516845703125,285.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569574383443523e-09,0.0010231285123154,-0.0215015318244695,0.0,0.0,0.0,0.0,60.0,11.049906730651855,-0.0,-7.137191460060421e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.60744364419952e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001011710919556,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,7.472471770597622e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001011710555758,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0004799061571247,285.4413757324219,294.1499938964844,292.51513671875,292.2124938964844,293.7136535644531,292.4900207519531,285.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632874859415551e-09,0.0010236711241304,-0.021667294204235,0.0,0.0,0.0,0.0,60.0,11.05144214630127,-0.0,-7.144745950427024e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.612904977984726e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0001012286011246,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,7.476719474652782e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001012285647448,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0004801790055353,285.4422912597656,294.1499938964844,292.5217590332031,292.2139587402344,293.703125,292.4953918457031,285.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700908438186161e-09,0.0010242523858323,-0.0218454506248235,0.0,0.0,0.0,0.0,60.0,11.053133010864258,-0.0,-7.152869585524968e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.619141928851604e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0001012942811939,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,7.481570355594158e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001012942448141,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0004804905911441,285.443359375,294.1499938964844,292.5293884277344,292.21551513671875,293.6914978027344,292.50164794921875,285.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,0.0,60.0,11.055092811584473,-0.0,-7.162152826367675e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,9.62406484177336e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001013461223919,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,7.485398964490741e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001013460860121,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0004807365185115,285.4441833496094,294.1499938964844,292.5355529785156,292.2167053222656,293.6823425292969,292.506591796875,285.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254489025101,8.839926124437625e-09,0.0010254401713609,-0.0222094785422086,0.0,0.0,0.0,0.0,60.0,11.05663013458252,-0.0,-7.169484206315246e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,9.635697642806916e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001014686131384,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.494445890188217e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001014685767586,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0004813176346942,285.4462585449219,294.1499938964844,292.54998779296875,292.2191772460937,293.6626892089844,292.5196838378906,286.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984834209968541e-09,0.0010266792960464,-0.0225889235734939,0.0,0.0,0.0,0.0,60.0,11.06112003326416,-0.0,-7.186822870153264e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,9.635697642806916e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001014686131384,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.494445890188217e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001014685767586,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0004813176346942,285.4462585449219,294.1499938964844,292.54998779296875,292.2191772460937,293.6626892089844,292.5196838378906,286.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984834209968541e-09,0.0010266792960464,-0.0225889235734939,0.0,0.0,0.0,0.0,60.0,11.06112003326416,-0.0,-7.186822870153264e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.64722567005083e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001015900124912,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,7.503412780351937e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001015899761114,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004818935703951,285.4483642578125,294.1499938964844,292.5657653808594,292.222412109375,293.6433410644531,292.5336608886719,286.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128445555006692e-09,0.0010279073612764,-0.0229649636894464,0.0,0.0,0.0,0.0,60.0,11.066162109375,-0.0,-7.204027241414225e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.64722567005083e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001015900124912,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,7.503412780351937e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001015899761114,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004818935703951,285.4483642578125,294.1499938964844,292.5657653808594,292.222412109375,293.6433410644531,292.5336608886719,286.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128445555006692e-09,0.0010279073612764,-0.0229649636894464,0.0,0.0,0.0,0.0,60.0,11.066162109375,-0.0,-7.204027241414225e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,9.658328781370074e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001017069298541,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.51204788684845e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001017068934743,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000482448231196,285.4505310058594,294.1499938964844,292.5834045410156,292.22735595703125,293.624267578125,292.5482482910156,286.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266754474879237e-09,0.0010290910722687,-0.0233271121978759,0.0,0.0,0.0,0.0,60.0,11.07196044921875,-0.0,-7.220615572123279e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,9.658328781370074e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001017069298541,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.51204788684845e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001017068934743,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000482448231196,285.4505310058594,294.1499938964844,292.5834045410156,292.22735595703125,293.624267578125,292.5482482910156,286.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266754474879237e-09,0.0010290910722687,-0.0233271121978759,0.0,0.0,0.0,0.0,60.0,11.07196044921875,-0.0,-7.220615572123279e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,9.663111995905638e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0001017572940327,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.515768083976582e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001017572649288,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0004826872027479,285.4516906738281,294.1499938964844,292.5928649902344,292.2304077148437,293.6153869628906,292.5568542480469,286.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296084219589,9.326337035986398e-09,0.0010295991087332,-0.0234831199049949,0.0,0.0,0.0,0.0,60.0,11.07641887664795,-0.0,-7.22776789530144e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
