time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057960,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.668122220318764e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001018100592773,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,7.519665086874738e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001018100228975,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0004829374956898,285.45281982421875,294.1499938964844,292.60272216796875,292.2337951660156,293.6063232421875,292.5650634765625,286.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388750221717146e-09,0.0010301324073225,-0.0236465390771627,0.0,0.0,0.0,0.0,60.0,11.080449104309082,-0.0,-7.235263410620973e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.677350317360832e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001019072369672,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.526842091465369e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001019072005874,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0004833985294681,285.4551696777344,294.1499938964844,292.6235656738281,292.2416076660156,293.58868408203125,292.5826110839844,286.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,0.0,60.0,11.089807510375977,-0.0,-7.249079203575094e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.677350317360832e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001019072369672,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.526842091465369e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001019072005874,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0004833985294681,285.4551696777344,294.1499938964844,292.6235656738281,292.2416076660156,293.58868408203125,292.5826110839844,286.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,0.0,60.0,11.089807510375977,-0.0,-7.249079203575094e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.685256372904404e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001019904884742,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,7.532991730840877e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001019904593704,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.000483793526655,285.4576110839844,294.1499938964844,292.6457824707031,292.2505798339844,293.57208251953125,292.6022033691406,286.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602190154112122e-09,0.00103195826523,-0.0242053773254156,0.0,0.0,0.0,0.0,60.0,11.101210594177246,-0.0,-7.260926082608421e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.685256372904404e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001019904884742,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,7.532991730840877e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001019904593704,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.000483793526655,285.4576110839844,294.1499938964844,292.6457824707031,292.2505798339844,293.57208251953125,292.6022033691406,286.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602190154112122e-09,0.00103195826523,-0.0242053773254156,0.0,0.0,0.0,0.0,60.0,11.101210594177246,-0.0,-7.260926082608421e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,9.69278407865204e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001020697527565,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,7.538845966337249e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001020697236526,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0004841695772483,285.4601135253906,294.1499938964844,292.6691589355469,292.26055908203125,293.55572509765625,292.62225341796875,286.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695951597166186e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,0.0,60.0,11.113014221191406,-0.0,-7.272213764508707e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,9.69278407865204e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001020697527565,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,7.538845966337249e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001020697236526,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0004841695772483,285.4601135253906,294.1499938964844,292.6691589355469,292.26055908203125,293.55572509765625,292.62225341796875,286.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695951597166186e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,0.0,60.0,11.113014221191406,-0.0,-7.272213764508707e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,9.699138900032268e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001021366770146,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,7.543788524344563e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001021366479108,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0004844871000386,285.4627990722656,294.1499938964844,292.6935729980469,292.2713928222656,293.54119873046875,292.64501953125,286.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775111387000381e-09,0.0010334368562325,-0.0246581099927425,0.0,0.0,0.0,0.0,60.0,11.12720012664795,-0.0,-7.281750669108078e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,9.699138900032268e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001021366770146,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,7.543788524344563e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001021366479108,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0004844871000386,285.4627990722656,294.1499938964844,292.6935729980469,292.2713928222656,293.54119873046875,292.64501953125,286.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775111387000381e-09,0.0010334368562325,-0.0246581099927425,0.0,0.0,0.0,0.0,60.0,11.12720012664795,-0.0,-7.281750669108078e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,9.702312672743574e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001021700954879,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,7.546256529167295e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001021700663841,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.000484645657707,285.46417236328125,294.1499938964844,292.70611572265625,292.27703857421875,293.5340576171875,292.6564636230469,286.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814638879390714e-09,0.0010337753919884,-0.0247615966945886,0.0,0.0,0.0,0.0,60.0,11.134538650512695,-0.0,-7.28651485815135e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,9.705473348731176e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.000102203382994,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,7.548715075245127e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001022033466142,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.000484803575091,285.46551513671875,294.1499938964844,292.7188415527344,292.2828674316406,293.5268859863281,292.66778564453125,286.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.85401271691444e-09,0.0010341126471757,-0.0248646792024374,0.0,0.0,0.0,0.0,60.0,11.141778945922852,-0.0,-7.291261994168964e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,9.709424193715677e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001022449796437,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,7.551787712145597e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0001022449505398,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0004850009572692,285.4673156738281,294.1499938964844,292.7353820800781,292.2904663085937,293.5180969238281,292.682861328125,286.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903216025008987e-09,0.0010345327900722,-0.0249934997409582,0.0,0.0,0.0,0.0,60.0,11.151476860046388,-0.0,-7.297197157640768e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,9.711657912703232e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001022685028146,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,7.553525210823864e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001022684737108,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.000485112570459,285.4682922363281,294.1499938964844,292.7447814941406,292.2948303222656,293.5131225585937,292.6913452148437,286.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931041766719773e-09,0.0010347703937441,-0.0250663477927446,0.0,0.0,0.0,0.0,60.0,11.156929969787598,-0.0,-7.300554472067233e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,9.71718181972392e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001023266740958,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.557820936199278e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.000102326637716,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0004853885329794,285.4711303710937,294.1499938964844,292.7712707519531,292.30712890625,293.4998779296875,292.71588134765625,286.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999840955288164e-09,0.0010353591060265,-0.0252464655786752,0.0,0.0,0.0,0.0,60.0,11.172266960144045,-0.0,-7.308858585020064e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,9.71718181972392e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001023266740958,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,7.557820936199278e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.000102326637716,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0004853885329794,285.4711303710937,294.1499938964844,292.7712707519531,292.30712890625,293.4998779296875,292.71588134765625,286.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999840955288164e-09,0.0010353591060265,-0.0252464655786752,0.0,0.0,0.0,0.0,60.0,11.172266960144045,-0.0,-7.308858585020064e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.72090128925629e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001023658405756,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,7.560713856946677e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001023658114718,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0004855744191445,285.4740295410156,294.1499938964844,292.7980651855469,292.319580078125,293.4871826171875,292.7409973144531,286.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357659775763,1.0046165677124463e-08,0.0010357559658586,-0.0253677405416965,0.0,0.0,0.0,0.0,60.0,11.186959266662598,-0.0,-7.314452687978702e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.72090128925629e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001023658405756,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,7.560713856946677e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001023658114718,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0004855744191445,285.4740295410156,294.1499938964844,292.7980651855469,292.319580078125,293.4871826171875,292.7409973144531,286.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357659775763,1.0046165677124463e-08,0.0010357559658586,-0.0253677405416965,0.0,0.0,0.0,0.0,60.0,11.186959266662598,-0.0,-7.314452687978702e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,9.7214404377155e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001023715158225,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,7.561132952105254e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001023714867187,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004856013983953,285.47705078125,294.1499938964844,292.8250732421875,292.3320007324219,293.4754333496094,292.7667541503906,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358224390074,1.0052858989695324e-08,0.0010358124272897,-0.0253852661699056,0.0,0.0,0.0,0.0,60.0,11.19950008392334,-0.0,-7.315261285611997e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,9.7214404377155e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001023715158225,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,7.561132952105254e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001023714867187,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004856013983953,285.47705078125,294.1499938964844,292.8250732421875,292.3320007324219,293.4754333496094,292.7667541503906,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358224390074,1.0052858989695324e-08,0.0010358124272897,-0.0253852661699056,0.0,0.0,0.0,0.0,60.0,11.19950008392334,-0.0,-7.315261285611997e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,9.72112247836776e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.000102368168882,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,7.560886297142133e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001023681397782,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0004855855659116,285.4785461425781,294.1499938964844,292.83856201171875,292.3381652832031,293.4696960449219,292.7796630859375,286.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357879800722,1.0048889720337684e-08,0.0010357779683545,-0.0253748744726181,0.0,0.0,0.0,0.0,60.0,11.205276489257812,-0.0,-7.314781669265359e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.72002380876802e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001023566001094,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,7.560031372122467e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001023565710056,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004855307051911,285.4801025390625,294.1499938964844,292.85205078125,292.34423828125,293.4642028808594,292.7926940917969,286.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.0035188680035393e-08,0.0010356602724641,-0.0253390055149793,0.0,0.0,0.0,0.0,60.0,11.210234642028809,-0.0,-7.313126815233775e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,9.71682311501354e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001023228978738,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,7.557541539426893e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.000102322861494,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004853708960581,285.48321533203125,294.1499938964844,292.87890625,292.35614013671875,293.4535522460937,292.8187561035156,286.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353318648412,9.99529081724404e-09,0.0010353218531236,-0.0252345521003007,0.0,0.0,0.0,0.0,60.0,11.218931198120115,-0.0,-7.308309335485319e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,9.71682311501354e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001023228978738,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,7.557541539426893e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.000102322861494,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004853708960581,285.48321533203125,294.1499938964844,292.87890625,292.35614013671875,293.4535522460937,292.8187561035156,286.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353318648412,9.99529081724404e-09,0.0010353218531236,-0.0252345521003007,0.0,0.0,0.0,0.0,60.0,11.218931198120115,-0.0,-7.308309335485319e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,9.709978621685876e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001022508149617,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,7.552217721240595e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001022507858579,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0004850290424656,285.4864807128906,294.1499938964844,292.9054260253906,292.36749267578125,293.4443664550781,292.8446044921875,286.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346003109589,9.909983944567102e-09,0.0010345904156565,-0.0250112190842628,0.0,0.0,0.0,0.0,60.0,11.222216606140137,-0.0,-7.298013571244155e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,9.709978621685876e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001022508149617,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,7.552217721240595e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001022507858579,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0004850290424656,285.4864807128906,294.1499938964844,292.9054260253906,292.36749267578125,293.4443664550781,292.8446044921875,286.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346003109589,9.909983944567102e-09,0.0010345904156565,-0.0250112190842628,0.0,0.0,0.0,0.0,60.0,11.222216606140137,-0.0,-7.298013571244155e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,9.703016985440628e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001021775096887,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,7.54680295358412e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001021774733089,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004846813681069,285.48980712890625,294.1499938964844,292.93145751953125,292.3781433105469,293.43572998046875,292.8700256347656,286.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338627034798,9.823232893779732e-09,0.0010338529245927,-0.024784093722701,0.0,0.0,0.0,0.0,60.0,11.22403049468994,-0.0,-7.287550829460089e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,9.703016985440628e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001021775096887,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,7.54680295358412e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001021774733089,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004846813681069,285.48980712890625,294.1499938964844,292.93145751953125,292.3781433105469,293.43572998046875,292.8700256347656,286.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338627034798,9.823232893779732e-09,0.0010338529245927,-0.024784093722701,0.0,0.0,0.0,0.0,60.0,11.22403049468994,-0.0,-7.287550829460089e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.694366599433124e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001020864074234,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.540074875578284e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001020863783196,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.00048424929264,285.4931640625,294.1499938964844,292.95684814453125,292.387939453125,293.42724609375,292.8954772949219,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329388314858,9.715429349910213e-09,0.001032929169014,-0.0245018526911735,0.0,0.0,0.0,0.0,60.0,11.224675178527832,-0.0,-7.27455926607945e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.694366599433124e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001020864074234,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.540074875578284e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001020863783196,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.00048424929264,285.4931640625,294.1499938964844,292.95684814453125,292.387939453125,293.42724609375,292.8954772949219,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329388314858,9.715429349910213e-09,0.001032929169014,-0.0245018526911735,0.0,0.0,0.0,0.0,60.0,11.224675178527832,-0.0,-7.27455926607945e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.689790749689564e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001020382260321,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,7.536515477113426e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001020381969283,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0004840207693632,285.4949035644531,294.1499938964844,292.9692077636719,292.3924560546875,293.423583984375,292.90771484375,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324494214728,9.658404742651784e-09,0.0010324397590011,-0.0243525560945272,0.0,0.0,0.0,0.0,60.0,11.222384452819824,-0.0,-7.267692581081064e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,9.684906399343164e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001019867922877,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.53271669964306e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0001019867631839,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0004837768210563,285.4966125488281,294.1499938964844,292.9813842773437,292.39666748046875,293.4197082519531,292.9201965332031,286.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319299763068,9.597543204620251e-09,0.0010319204302504,-0.0241932086646556,0.0,0.0,0.0,0.0,60.0,11.220865249633787,-0.0,-7.260366885475379e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,9.678336937213317e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001019176124827,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,7.527607522206381e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001019175833789,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0004834487044718,285.49908447265625,294.1499938964844,292.9984436035156,292.4022521972656,293.4143981933594,292.9378356933594,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312292724847,9.515678023319651e-09,0.0010312197264283,-0.0239788684993982,0.0,0.0,0.0,0.0,60.0,11.217592239379885,-0.0,-7.250518763157744e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,9.675798355601728e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001018908806145,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,7.525632827309892e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001018908515106,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0004833218990825,285.50006103515625,294.1499938964844,293.0049133300781,292.4042358398437,293.4123229980469,292.9447021484375,286.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309580247849,9.484041108009933e-09,0.0010309485951438,-0.0238960366696119,0.0,0.0,0.0,0.0,60.0,11.216317176818848,-0.0,-7.246715227893219e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.668214624980465e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001018110197037,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,7.519734208472073e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001018109905999,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0004829431418329,285.50360107421875,294.1499938964844,293.0272827148437,292.410400390625,293.4055480957031,292.96832275390625,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301498696208,9.389533595083321e-09,0.0010301404399797,-0.0236485879868268,0.0,0.0,0.0,0.0,60.0,11.209552764892578,-0.0,-7.235357202262095e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.668214624980465e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001018110197037,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,7.519734208472073e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001018109905999,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0004829431418329,285.50360107421875,294.1499938964844,293.0272827148437,292.410400390625,293.4055480957031,292.96832275390625,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301498696208,9.389533595083321e-09,0.0010301404399797,-0.0236485879868268,0.0,0.0,0.0,0.0,60.0,11.209552764892578,-0.0,-7.235357202262095e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.661248623160644e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.000101737663499,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.514315802836791e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001017376343952,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004825952346436,285.5072021484375,294.1499938964844,293.04833984375,292.4150390625,293.3992004394531,292.9910888671875,286.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294073726981,9.30272570087709e-09,0.0010293981758877,-0.0234212987124919,0.0,0.0,0.0,0.0,60.0,11.200895309448242,-0.0,-7.224932829785757e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.661248623160644e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.000101737663499,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.514315802836791e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001017376343952,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004825952346436,285.5072021484375,294.1499938964844,293.04833984375,292.4150390625,293.3992004394531,292.9910888671875,286.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294073726981,9.30272570087709e-09,0.0010293981758877,-0.0234212987124919,0.0,0.0,0.0,0.0,60.0,11.200895309448242,-0.0,-7.224932829785757e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.655041503719984e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001016722962958,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.50948820495978e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.000101672267192,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0004822852206416,285.5108947753906,294.1499938964844,293.06787109375,292.4179382324219,293.3935546875,293.0122985839844,286.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287459008395,9.225366248699627e-09,0.0010287367040291,-0.0232187416404485,0.0,0.0,0.0,0.0,60.0,11.18893814086914,-0.0,-7.215649588943053e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.655041503719984e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001016722962958,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.50948820495978e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.000101672267192,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0004822852206416,285.5108947753906,294.1499938964844,293.06787109375,292.4179382324219,293.3935546875,293.0122985839844,286.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287459008395,9.225366248699627e-09,0.0010287367040291,-0.0232187416404485,0.0,0.0,0.0,0.0,60.0,11.18893814086914,-0.0,-7.215649588943053e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
