time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060300,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.652044536778703e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001016407331917,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,7.507156988140196e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001016407040879,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.0004821355396416,285.51275634765625,294.1499938964844,293.0770263671875,292.4187316894531,293.39080810546875,293.022705078125,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.18801479343756e-09,0.0010284183081239,-0.0231209397315979,0.0,0.0,0.0,0.0,60.0,11.182453155517578,-0.0,-7.211168906451348e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,9.649260755395515e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001016114256344,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.504991663154215e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001016113965306,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0004819965397473,285.5146179199219,294.1499938964844,293.08575439453125,292.41900634765625,293.3881530761719,293.03271484375,286.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153327873434593e-09,0.0010281216818839,-0.0230301152914762,0.0,0.0,0.0,0.0,60.0,11.175161361694336,-0.0,-7.207010099818947e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.644106467021628e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0001015571469906,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,7.5009826105088e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0001015571178868,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0004817391163669,285.5184020996094,294.1499938964844,293.1017761230469,292.4179992675781,293.3830871582031,293.0520324707031,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.08908859287294e-09,0.001027571153827,-0.02286191098392,0.0,0.0,0.0,0.0,60.0,11.159101486206056,-0.0,-7.199309948191512e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.644106467021628e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0001015571469906,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,7.5009826105088e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0001015571178868,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0004817391163669,285.5184020996094,294.1499938964844,293.1017761230469,292.4179992675781,293.3830871582031,293.0520324707031,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.08908859287294e-09,0.001027571153827,-0.02286191098392,0.0,0.0,0.0,0.0,60.0,11.159101486206056,-0.0,-7.199309948191512e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.640163625590505e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001015156231005,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,7.497915794374421e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001015155939967,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.00048154219985,285.52227783203125,294.1499938964844,293.1158142089844,292.414794921875,293.3784484863281,293.06915283203125,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039940351840414e-09,0.0010271511273458,-0.0227332189679145,0.0,0.0,0.0,0.0,60.0,11.138593673706056,-0.0,-7.193421680540268e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.640163625590505e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001015156231005,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,7.497915794374421e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001015155939967,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.00048154219985,285.52227783203125,294.1499938964844,293.1158142089844,292.414794921875,293.3784484863281,293.06915283203125,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039940351840414e-09,0.0010271511273458,-0.0227332189679145,0.0,0.0,0.0,0.0,60.0,11.138593673706056,-0.0,-7.193421680540268e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,9.636590402806178e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001014779991237,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,7.495136378565803e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001014779700199,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0004813637933693,285.5261535644531,294.1499938964844,293.127685546875,292.4092102050781,293.3739318847656,293.0857238769531,286.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995407974055071e-09,0.0010267696343362,-0.0226166117936372,0.0,0.0,0.0,0.0,60.0,11.11688232421875,-0.0,-7.18808905730839e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,9.636590402806178e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001014779991237,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,7.495136378565803e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001014779700199,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0004813637933693,285.5261535644531,294.1499938964844,293.127685546875,292.4092102050781,293.3739318847656,293.0857238769531,286.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995407974055071e-09,0.0010267696343362,-0.0226166117936372,0.0,0.0,0.0,0.0,60.0,11.11688232421875,-0.0,-7.18808905730839e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.635485912440343e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0001014663575915,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,7.494277087971568e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001014663357636,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0004813086416106,285.5302124023437,294.1499938964844,293.1371765136719,292.40106201171875,293.3699645996094,293.09747314453125,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981623444981324e-09,0.0010266521712765,-0.0225805174559354,0.0,0.0,0.0,0.0,60.0,11.087058067321776,-0.0,-7.186438466533218e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.635485912440343e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0001014663575915,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,7.494277087971568e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001014663357636,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0004813086416106,285.5302124023437,294.1499938964844,293.1371765136719,292.40106201171875,293.3699645996094,293.09747314453125,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981623444981324e-09,0.0010266521712765,-0.0225805174559354,0.0,0.0,0.0,0.0,60.0,11.087058067321776,-0.0,-7.186438466533218e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,9.633952868171036e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001014502195175,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.493085286114365e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0001014501976897,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0004812320985365,285.5321960449219,294.1499938964844,293.1410217285156,292.39599609375,293.367919921875,293.1045837402344,286.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962520503530413e-09,0.0010264903539791,-0.0225304942578077,0.0,0.0,0.0,0.0,60.0,11.074344635009766,-0.0,-7.184151229466806e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,9.634017624193802e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001014509034575,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,7.493135490221903e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001014508743537,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0004812353581655,285.5342102050781,294.1499938964844,293.1441955566406,292.3902282714844,293.365966796875,293.10992431640625,286.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963318975929724e-09,0.0010264961747452,-0.0225325860083103,0.0,0.0,0.0,0.0,60.0,11.05808925628662,-0.0,-7.184247152736134e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,9.63384154601954e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001014490480883,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,7.492998702218756e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001014490262605,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0004812265979126,285.5374755859375,294.1499938964844,293.1478881835937,292.3794860839844,293.3628234863281,293.1190185546875,286.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961110964378351e-09,0.0010264768498018,-0.0225268043577671,0.0,0.0,0.0,0.0,60.0,11.032858848571776,-0.0,-7.183982830838431e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.634202433517204e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0001014528461382,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,7.493278826586902e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,0.0001014528170344,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0004812446131836,285.5382995605469,294.1499938964844,293.1485290527344,292.37652587890625,293.362060546875,293.1206970214844,286.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265236487612,8.965598929933094e-09,0.0010265146847814,-0.0225385576486587,0.0,0.0,0.0,0.0,60.0,11.02568244934082,-0.0,-7.184520001146667e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,9.636182221584022e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001014736917568,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,7.494818419218063e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001014736699289,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0004813435662072,285.5424194335937,294.1499938964844,293.1499938964844,292.3597717285156,293.3582458496094,293.12860107421875,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.99025121015029e-09,0.0010267258621752,-0.0226031094789505,0.0,0.0,0.0,0.0,60.0,10.987915992736816,-0.0,-7.187471595671013e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,9.636182221584022e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001014736917568,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,7.494818419218063e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001014736699289,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0004813435662072,285.5424194335937,294.1499938964844,293.1499938964844,292.3597717285156,293.3582458496094,293.12860107421875,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.99025121015029e-09,0.0010267258621752,-0.0226031094789505,0.0,0.0,0.0,0.0,60.0,10.987915992736816,-0.0,-7.187471595671013e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,9.640124335419388e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001015152083709,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,7.49788450775668e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001015151792671,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004815405409317,285.546630859375,294.1499938964844,293.1499938964844,292.34039306640625,293.3544921875,293.134765625,286.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271543869748,9.039351489548151e-09,0.0010271453065797,-0.0227316785603761,0.0,0.0,0.0,0.0,60.0,10.947630882263184,-0.0,-7.193351336809428e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,9.640124335419388e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001015152083709,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,7.49788450775668e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0001015151792671,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004815405409317,285.546630859375,294.1499938964844,293.1499938964844,292.34039306640625,293.3544921875,293.134765625,286.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271543869748,9.039351489548151e-09,0.0010271453065797,-0.0227316785603761,0.0,0.0,0.0,0.0,60.0,10.947630882263184,-0.0,-7.193351336809428e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,9.64790742727928e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001015971647575,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,7.503938104491681e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0001015971356537,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0004819293390028,285.5509033203125,294.1499938964844,293.1499938964844,292.31903076171875,293.3508605957031,293.1385498046875,286.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279837297275,9.136303269485781e-09,0.0010279746493324,-0.02298554033041,0.0,0.0,0.0,0.0,60.0,10.904386520385742,-0.0,-7.204968710539107e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,9.64790742727928e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001015971647575,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,7.503938104491681e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0001015971356537,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0004819293390028,285.5509033203125,294.1499938964844,293.1499938964844,292.31903076171875,293.3508605957031,293.1385498046875,286.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279837297275,9.136303269485781e-09,0.0010279746493324,-0.02298554033041,0.0,0.0,0.0,0.0,60.0,10.904386520385742,-0.0,-7.204968710539107e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,9.651517757447436e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.000101635181636,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,7.506745896534994e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001016351598082,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0004821097245439,285.55303955078125,294.1499938964844,293.1499938964844,292.30767822265625,293.3490295410156,293.1404724121094,286.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283697629347,9.181279736480974e-09,0.0010283606825396,-0.0231033060699701,0.0,0.0,0.0,0.0,60.0,10.882811546325684,-0.0,-7.210361729903525e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.657474583946168e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0001016979149426,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.511379226343706e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001016978858388,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0004824073112104,285.55523681640625,294.1499938964844,293.1499938964844,292.2958984375,293.3472595214844,293.1416015625,286.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290032951161,9.255491484339018e-09,0.0010289939818903,-0.0232976209372282,0.0,0.0,0.0,0.0,60.0,10.86039924621582,-0.0,-7.219264119839863e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.669526480138302e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001018248221953,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.520752114942297e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001018248003674,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0004830093530472,285.55963134765625,294.1499938964844,293.1499938964844,292.2711486816406,293.3437194824219,293.1438903808594,286.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302864247933,9.405629164405129e-09,0.0010302769951522,-0.0236907321959733,0.0,0.0,0.0,0.0,60.0,10.815364837646484,-0.0,-7.237291299588834e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.669526480138302e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001018248221953,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.520752114942297e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001018248003674,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0004830093530472,285.55963134765625,294.1499938964844,293.1499938964844,292.2711486816406,293.3437194824219,293.1438903808594,286.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302864247933,9.405629164405129e-09,0.0010302769951522,-0.0236907321959733,0.0,0.0,0.0,0.0,60.0,10.815364837646484,-0.0,-7.237291299588834e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.683965618023648e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001019768678816,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,7.53198255551979e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0001019768460537,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004837306623812,285.5640869140625,294.1499938964844,293.1499938964844,292.2449645996094,293.3402709960937,293.1455993652344,286.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318246204406,9.585513716103833e-09,0.0010318150743842,-0.0241617131978273,0.0,0.0,0.0,0.0,60.0,10.769558906555176,-0.0,-7.258919509922634e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.683965618023648e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001019768678816,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,7.53198255551979e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0001019768460537,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004837306623812,285.5640869140625,294.1499938964844,293.1499938964844,292.2449645996094,293.3402709960937,293.1455993652344,286.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318246204406,9.585513716103833e-09,0.0010318150743842,-0.0241617131978273,0.0,0.0,0.0,0.0,60.0,10.769558906555176,-0.0,-7.258919509922634e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.70064356806688e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001021524949464,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.544954132754356e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001021524731186,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0004845637886319,285.568603515625,294.1499938964844,293.1499938964844,292.217529296875,293.3368530273437,293.1468505859375,286.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336014674976,9.7932950637869e-09,0.0010335915721952,-0.0247057192027568,0.0,0.0,0.0,0.0,60.0,10.723221778869627,-0.0,-7.283941982905162e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,9.70064356806688e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001021524949464,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.544954132754356e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001021524731186,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0004845637886319,285.568603515625,294.1499938964844,293.1499938964844,292.217529296875,293.3368530273437,293.1468505859375,286.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336014674976,9.7932950637869e-09,0.0010335915721952,-0.0247057192027568,0.0,0.0,0.0,0.0,60.0,10.723221778869627,-0.0,-7.283941982905162e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,9.719370427774264e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001023497025016,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,7.55951987230219e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001023496806737,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0004854992730543,285.5731811523437,294.1499938964844,293.1499938964844,292.1889953613281,293.3334655761719,293.1477966308594,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026606211965829e-08,0.0010355863487347,-0.0253165382891893,0.0,0.0,0.0,0.0,60.0,10.676518440246582,-0.0,-7.312090843925034e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,9.719370427774264e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001023497025016,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,7.55951987230219e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001023496806737,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0004854992730543,285.5731811523437,294.1499938964844,293.1499938964844,292.1889953613281,293.3334655761719,293.1477966308594,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026606211965829e-08,0.0010355863487347,-0.0253165382891893,0.0,0.0,0.0,0.0,60.0,10.676518440246582,-0.0,-7.312090843925034e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.729580051498488e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001024572120513,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,7.567460852442309e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001024571902235,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0004860092885792,285.5754699707031,294.1499938964844,293.1499938964844,292.1744079589844,293.331787109375,293.1481628417969,286.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366860078647,1.015380668434318e-08,0.0010366758797317,-0.0256495401263237,0.0,0.0,0.0,0.0,60.0,10.652971267700195,-0.0,-7.327459883299525e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.740387758938596e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001025710225803,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,7.575866038678214e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001025709934765,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0004865491646341,285.5777893066406,294.1499938964844,293.1499938964844,292.1596069335937,293.33013916015625,293.1484375,286.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378372389823,1.02884492036992e-08,0.0010378269944339,-0.0260020196437835,0.0,0.0,0.0,0.0,60.0,10.629528045654297,-0.0,-7.343745522803148e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.760183456819504e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.000102779478766,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,7.591262692585588e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001027794569381,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0004875380254816,285.5819091796875,294.1499938964844,293.1499938964844,292.13311767578125,293.3272705078125,293.1488952636719,286.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399451712146,1.0535077699103113e-08,0.0010399346938356,-0.0266476403921842,0.0,0.0,0.0,0.0,60.0,10.588318824768066,-0.0,-7.373624555384596e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,9.76289011305198e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001028079859679,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,7.593368354719132e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.00010280796414,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0004876732709817,285.5824584960937,294.1499938964844,293.1499938964844,292.1294860839844,293.3268737792969,293.1489562988281,286.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402331827208,1.0568807162769644e-08,0.0010402227053418,-0.0267359353601932,0.0,0.0,0.0,0.0,60.0,10.582698822021484,-0.0,-7.377715149914368e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.788468742044644e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001030773419188,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.613262278027833e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001030773200909,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0004889509873464,285.5872497558594,294.1499938964844,293.1499938964844,292.0988464355469,293.3236694335937,293.1492004394531,286.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429591638967,1.0887484691579631e-08,0.0010429483372718,-0.0275701079517602,0.0,0.0,0.0,0.0,60.0,10.535937309265137,-0.0,-7.416422675987634e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.788468742044644e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001030773419188,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.613262278027833e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001030773200909,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0004889509873464,285.5872497558594,294.1499938964844,293.1499938964844,292.0988464355469,293.3236694335937,293.1492004394531,286.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429591638967,1.0887484691579631e-08,0.0010429483372718,-0.0275701079517602,0.0,0.0,0.0,0.0,60.0,10.535937309265137,-0.0,-7.416422675987634e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,9.814072109293193e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001033469525282,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,7.633175846422091e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001033469307003,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.000490229926072,285.5920104980469,294.1499938964844,293.1499938964844,292.06787109375,293.3204650878906,293.14947509765625,286.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456860763952,1.1206469530122833e-08,0.0010456749005243,-0.0284050311893224,0.0,0.0,0.0,0.0,60.0,10.48961353302002,-0.0,-7.455268757894373e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,9.814072109293193e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001033469525282,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,7.633175846422091e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001033469307003,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.000490229926072,285.5920104980469,294.1499938964844,293.1499938964844,292.06787109375,293.3204650878906,293.14947509765625,286.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456860763952,1.1206469530122833e-08,0.0010456749005243,-0.0284050311893224,0.0,0.0,0.0,0.0,60.0,10.48961353302002,-0.0,-7.455268757894373e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.842355939326808e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001036447938531,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,7.655174704268575e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0001036447720252,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.000491642858833,285.59686279296875,294.1499938964844,293.1499938964844,292.0367126464844,293.3173217773437,293.149658203125,286.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487004183232,1.1558860535387794e-08,0.0010486888932064,-0.0293273236602544,0.0,0.0,0.0,0.0,60.0,10.44374179840088,-0.0,-7.498300647057476e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
