time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.842355939326808e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001036447938531,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,7.655174704268575e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0001036447720252,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.000491642858833,285.59686279296875,294.1499938964844,293.1499938964844,292.0367126464844,293.3173217773437,293.149658203125,286.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487004183232,1.1558860535387794e-08,0.0010486888932064,-0.0293273236602544,0.0,0.0,0.0,0.0,60.0,10.44374179840088,-0.0,-7.498300647057476e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.856858378043398e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001037975089275,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,7.666453893762082e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001037974870996,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0004923672531731,285.5993347167969,294.1499938964844,293.1499938964844,292.0211486816406,293.3157653808594,293.14971923828125,286.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502453660592,1.173954267130739e-08,0.0010502336081117,-0.0298001822084188,0.0,0.0,0.0,0.0,60.0,10.421144485473633,-0.0,-7.520412736994332e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,9.871681686490774e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001039536073221,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,7.677983376197517e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001039535854943,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0004931077710352,285.6017761230469,294.1499938964844,293.1499938964844,292.0055847167969,293.3142395019531,293.1497802734375,286.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518246563151,1.1924230491899834e-08,0.0010518127819523,-0.0302835069596767,0.0,0.0,0.0,0.0,60.0,10.398768424987791,-0.0,-7.54304849692744e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,9.902189049171284e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0001042748699546,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,7.701711729168892e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001042748481268,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0004946317058056,285.60675048828125,294.1499938964844,293.1499938964844,291.9747009277344,293.3111877441406,293.1498718261719,286.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550748556852,1.2304326446610505e-08,0.0010550625156611,-0.0312781408429145,0.0,0.0,0.0,0.0,60.0,10.354764938354492,-0.0,-7.589740391722445e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,9.902189049171284e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0001042748699546,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,7.701711729168892e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001042748481268,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0004946317058056,285.60675048828125,294.1499938964844,293.1499938964844,291.9747009277344,293.3111877441406,293.1498718261719,286.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550748556852,1.2304326446610505e-08,0.0010550625156611,-0.0312781408429145,0.0,0.0,0.0,0.0,60.0,10.354764938354492,-0.0,-7.589740391722445e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,9.933667024597526e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001046063407557,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,7.726193871349096e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001046063189278,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0004962041275575,285.61181640625,294.1499938964844,293.1499938964844,291.9441833496094,293.3081970214844,293.14990234375,286.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584286646917,1.2696513174148553e-08,0.0010584159754216,-0.0323043204843997,0.0,0.0,0.0,0.0,60.0,10.311833381652832,-0.0,-7.638068666437904e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,9.933667024597526e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001046063407557,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,7.726193871349096e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001046063189278,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0004962041275575,285.61181640625,294.1499938964844,293.1499938964844,291.9441833496094,293.3081970214844,293.14990234375,286.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584286646917,1.2696513174148553e-08,0.0010584159754216,-0.0323043204843997,0.0,0.0,0.0,0.0,60.0,10.311833381652832,-0.0,-7.638068666437904e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.965882782125846e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001049455895554,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,7.751250814180821e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001049455750035,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0004978133947588,285.6169128417969,294.1499938964844,293.1499938964844,291.91424560546875,293.30523681640625,293.1499328613281,286.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097899653757853e-08,0.0010618480155244,-0.0333544686436653,0.0,0.0,0.0,0.0,60.0,10.270024299621582,-0.0,-7.687689418389709e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.965882782125846e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001049455895554,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,7.751250814180821e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001049455750035,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0004978133947588,285.6169128417969,294.1499938964844,293.1499938964844,291.91424560546875,293.30523681640625,293.1499328613281,286.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097899653757853e-08,0.0010618480155244,-0.0333544686436653,0.0,0.0,0.0,0.0,60.0,10.270024299621582,-0.0,-7.687689418389709e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.998633322538808e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001052904626703,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,7.776723214192316e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001052904481184,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0004994493792764,285.6220703125,294.1499938964844,293.1499938964844,291.8851013183594,293.3023376464844,293.14996337890625,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505942142444384e-08,0.0010653369827196,-0.0344219170510768,0.0,0.0,0.0,0.0,60.0,10.229615211486816,-0.0,-7.738297824744222e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.998633322538808e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001052904626703,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,7.776723214192316e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001052904481184,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0004994493792764,285.6220703125,294.1499938964844,293.1499938964844,291.8851013183594,293.3023376464844,293.14996337890625,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505942142444384e-08,0.0010653369827196,-0.0344219170510768,0.0,0.0,0.0,0.0,60.0,10.229615211486816,-0.0,-7.738297824744222e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001001513228402,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001054642125382,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,7.789555820636451e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001054641907103,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0005002735415473,285.62469482421875,294.1499938964844,293.1499938964844,291.8708801269531,293.3009033203125,293.14996337890625,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671084746718,1.3711514590397655e-08,0.0010670947376638,-0.0349596552550792,0.0,0.0,0.0,0.0,60.0,10.209951400756836,-0.0,-7.763856757492249e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.00010031650163,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0001056381515809,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,7.802402978995815e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.000105638129753,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0005010986351408,285.6273193359375,294.1499938964844,293.1499938964844,291.85693359375,293.2994689941406,293.1499938964844,286.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917311747491112e-08,0.0010688544716686,-0.0354979522526264,0.0,0.0,0.0,0.0,60.0,10.190681457519531,-0.0,-7.789486033971117e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0001006327365757,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0001059711648849,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,7.826999353710562e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001059711430571,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0005026783328503,285.6324157714844,294.1499938964844,293.1499938964844,291.8309631347656,293.2967834472656,293.1499938964844,286.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722377337515,1.4311323681681642e-08,0.0010722234146669,-0.0365284718573093,0.0,0.0,0.0,0.0,60.0,10.154885292053224,-0.0,-7.838672644311373e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0001006458405754,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001059849601006,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,7.828017987776548e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001059849382727,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0005027438164688,285.63262939453125,294.1499938964844,293.1499938964844,291.82989501953125,293.2966613769531,293.1499938964844,286.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723773157224,1.432764840103573e-08,0.0010723629966378,-0.0365711636841297,0.0,0.0,0.0,0.0,60.0,10.153435707092283,-0.0,-7.840714033591213e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001009719853755,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001063284071278,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,7.853384886402637e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0001063283853,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0005043729906901,285.6379699707031,294.1499938964844,293.1499938964844,291.8042297363281,293.2938842773437,293.1499938964844,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758523130789,1.4734004238903252e-08,0.0010758376447483,-0.0376338437199592,0.0,0.0,0.0,0.0,60.0,10.118021965026855,-0.0,-7.891609499210973e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001009719853755,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001063284071278,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,7.853384886402637e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0001063283853,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0005043729906901,285.6379699707031,294.1499938964844,293.1499938964844,291.8042297363281,293.2938842773437,293.1499938964844,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758523130789,1.4734004238903252e-08,0.0010758376447483,-0.0376338437199592,0.0,0.0,0.0,0.0,60.0,10.118021965026855,-0.0,-7.891609499210973e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001012925713439,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001066660042852,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,7.878319593146443e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001066659824573,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0005059744580648,285.6434020996094,294.1499938964844,293.1499938964844,291.78009033203125,293.2911682128906,293.1499938964844,286.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.5133441166881312e-08,0.0010792530374601,-0.0386783070862293,0.0,0.0,0.0,0.0,60.0,10.08434009552002,-0.0,-7.941799395894122e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001012925713439,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001066660042852,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,7.878319593146443e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001066659824573,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0005059744580648,285.6434020996094,294.1499938964844,293.1499938964844,291.78009033203125,293.2911682128906,293.1499938964844,286.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.5133441166881312e-08,0.0010792530374601,-0.0386783070862293,0.0,0.0,0.0,0.0,60.0,10.08434009552002,-0.0,-7.941799395894122e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001016031310427,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001069930294761,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,7.902473589638248e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001069930076482,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0005075257504358,285.6488952636719,294.1499938964844,293.1499938964844,291.7576599121094,293.2884826660156,293.1499938964844,286.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825770441442,1.552037787178051e-08,0.0010825614444911,-0.0396899655461311,0.0,0.0,0.0,0.0,60.0,10.05271816253662,-0.0,-7.99057033873396e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001016031310427,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001069930294761,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,7.902473589638248e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001069930076482,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0005075257504358,285.6488952636719,294.1499938964844,293.1499938964844,291.7576599121094,293.2884826660156,293.1499938964844,286.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825770441442,1.552037787178051e-08,0.0010825614444911,-0.0396899655461311,0.0,0.0,0.0,0.0,60.0,10.05271816253662,-0.0,-7.99057033873396e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001017546819639,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0001071526203304,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.914261368568987e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0001071526057785,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0005082827992737,285.6516418457031,294.1499938964844,293.1499938964844,291.7471618652344,293.2871398925781,293.1499938964844,286.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084191375412,1.5709206380165597e-08,0.0010841756593436,-0.0401836186647415,0.0,0.0,0.0,0.0,60.0,10.037657737731934,-0.0,-8.014424679458898e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001019022020045,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0001073079693014,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,7.925734826130792e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001073079474736,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005090197082608,285.6544494628906,294.1499938964844,293.1499938964844,291.7371520996094,293.28582763671875,293.1499938964844,286.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857632150873,1.5893011351408862e-08,0.0010857472661882,-0.0406641103327274,0.0,0.0,0.0,0.0,60.0,10.02316188812256,-0.0,-8.03767861157212e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0001021837597363,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001076044572982,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,7.9476332757622e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001076044427463,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0005104261799715,285.6600341796875,294.1499938964844,293.1499938964844,291.7187805175781,293.2832336425781,293.1499938964844,286.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887633543461,1.6243815181837817e-08,0.0010887471726164,-0.0415810868144035,0.0,0.0,0.0,0.0,60.0,9.996031761169434,-0.0,-8.082154323574289e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0001021837597363,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001076044572982,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,7.9476332757622e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001076044427463,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0005104261799715,285.6600341796875,294.1499938964844,293.1499938964844,291.7187805175781,293.2832336425781,293.1499938964844,286.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887633543461,1.6243815181837817e-08,0.0010887471726164,-0.0415810868144035,0.0,0.0,0.0,0.0,60.0,9.996031761169434,-0.0,-8.082154323574289e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001024490920826,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001078838686225,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,7.968270074343309e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0001078838467947,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0005117515684105,285.66571044921875,294.1499938964844,293.1499938964844,291.70269775390625,293.2806701660156,293.1499938964844,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091590616852,1.657440584779124e-08,0.001091573969461,-0.042445134371519,0.0,0.0,0.0,0.0,60.0,9.971132278442385,-0.0,-8.12417937368082e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001024490920826,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001078838686225,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,7.968270074343309e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0001078838467947,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0005117515684105,285.66571044921875,294.1499938964844,293.1499938964844,291.70269775390625,293.2806701660156,293.1499938964844,286.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091590616852,1.657440584779124e-08,0.001091573969461,-0.042445134371519,0.0,0.0,0.0,0.0,60.0,9.971132278442385,-0.0,-8.12417937368082e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0001026907775667,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001081383743439,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,7.987068238435313e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.000108138359792,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0005129589117132,285.6714172363281,294.1499938964844,293.1499938964844,291.6891174316406,293.2781677246094,293.1499938964844,286.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941654909402,1.6875537411920053e-08,0.0010941486107185,-0.0432321056723594,0.0,0.0,0.0,0.0,60.0,9.949020385742188,-0.0,-8.162553655211013e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0001026907775667,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001081383743439,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,7.987068238435313e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.000108138359792,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0005129589117132,285.6714172363281,294.1499938964844,293.1499938964844,291.6891174316406,293.2781677246094,293.1499938964844,286.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941654909402,1.6875537411920053e-08,0.0010941486107185,-0.0432321056723594,0.0,0.0,0.0,0.0,60.0,9.949020385742188,-0.0,-8.162553655211013e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001029105042107,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.000108369757072,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,8.004158007679507e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001083697425201,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.000514056533575,285.6771850585937,294.1499938964844,293.1499938964844,291.67822265625,293.27569580078125,293.1499938964844,286.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965068358927,1.7149307751651577e-08,0.0010964897228404,-0.0439474992454052,0.0,0.0,0.0,0.0,60.0,9.929520606994627,-0.0,-8.197520173780506e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001029105042107,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.000108369757072,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,8.004158007679507e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001083697425201,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.000514056533575,285.6771850585937,294.1499938964844,293.1499938964844,291.67822265625,293.27569580078125,293.1499938964844,286.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965068358927,1.7149307751651577e-08,0.0010964897228404,-0.0439474992454052,0.0,0.0,0.0,0.0,60.0,9.929520606994627,-0.0,-8.197520173780506e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0001030097482725,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0001084742689272,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,8.011877071112394e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0001084742470993,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.000514552288223,285.6800842285156,294.1499938964844,293.1499938964844,291.673828125,293.27447509765625,293.1499938964844,286.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975636541843,1.7272956398528553e-08,0.0010975464247167,-0.0442705899477005,0.0,0.0,0.0,0.0,60.0,9.920941352844238,-0.0,-8.213337565621259e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0001031019710353,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0001085713811335,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,8.019049710128456e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0001085713593056,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0005150129436515,285.6830139160156,294.1499938964844,293.1499938964844,291.6701965332031,293.2732849121094,293.1499938964844,286.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985461995005,1.7387858264328315e-08,0.0010985288536176,-0.0445708110928535,0.0,0.0,0.0,0.0,60.0,9.913121223449709,-0.0,-8.228049352965172e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0001032632571877,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001087412238121,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,8.03159418865107e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001087412019842,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0005158186540938,285.6888732910156,294.1499938964844,293.1499938964844,291.6652526855469,293.2709045410156,293.1499938964844,286.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002651881426,1.7588810408142308e-08,0.001100247609429,-0.0450958348810672,0.0,0.0,0.0,0.0,60.0,9.89980411529541,-0.0,-8.253810079850157e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0001032632571877,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001087412238121,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,8.03159418865107e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001087412019842,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0005158186540938,285.6888732910156,294.1499938964844,293.1499938964844,291.6652526855469,293.2709045410156,293.1499938964844,286.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002651881426,1.7588810408142308e-08,0.001100247609429,-0.0450958348810672,0.0,0.0,0.0,0.0,60.0,9.89980411529541,-0.0,-8.253810079850157e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001033942971844,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001088792123482,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,8.041786350077018e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0001088791977963,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0005164732574485,285.6947937011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2685546875,293.1499938964844,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016614735126,1.7752075365251585e-08,0.0011016436619684,-0.0455223731696605,0.0,0.0,0.0,0.0,60.0,9.889477729797363,-0.0,-8.274769669469607e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001033942971844,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001088792123482,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,8.041786350077018e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0001088791977963,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0005164732574485,285.6947937011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2685546875,293.1499938964844,286.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016614735126,1.7752075365251585e-08,0.0011016436619684,-0.0455223731696605,0.0,0.0,0.0,0.0,60.0,9.889477729797363,-0.0,-8.274769669469607e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0001034954548231,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001089857396436,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,8.049653843045235e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0001089857250917,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0005169786163605,285.7007751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2662658691406,293.1499938964844,286.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027388973161,1.7878109659363872e-08,0.0011027209693565,-0.0458516217768192,0.0,0.0,0.0,0.0,60.0,9.881596565246582,-0.0,-8.290967201673993e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0001034954548231,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001089857396436,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,8.049653843045235e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0001089857250917,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0005169786163605,285.7007751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2662658691406,293.1499938964844,286.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027388973161,1.7878109659363872e-08,0.0011027209693565,-0.0458516217768192,0.0,0.0,0.0,0.0,60.0,9.881596565246582,-0.0,-8.290967201673993e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
