time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064980,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0001035847890307,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001090798104996,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,8.056601654971018e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001090797959477,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0005174248944967,285.7067565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103690941818,1.7989405520779655e-08,0.0011036730138584,-0.0461423620581626,0.0,0.0,0.0,0.0,60.0,9.87416648864746,-0.0,-8.305284637799559e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0001035847890307,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001090798104996,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,8.056601654971018e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001090797959477,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0005174248944967,285.7067565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103690941818,1.7989405520779655e-08,0.0011036730138584,-0.0461423620581626,0.0,0.0,0.0,0.0,60.0,9.87416648864746,-0.0,-8.305284637799559e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0001036222602124,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001091192680178,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,8.05951640359126e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,0.0001091192534659,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0005176120903342,285.70977783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2629089355469,293.1499938964844,286.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040897807106,1.803608817851909e-08,0.0011040717363357,-0.0462643057107925,0.0,0.0,0.0,0.0,60.0,9.870223999023438,-0.0,-8.311292987173149e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0001036557368934,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0001091545200324,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,8.062119741225615e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0001091545054805,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,0.0005177793209441,285.7127990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.26177978515625,293.1499938964844,286.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044463608413,1.8077791708037694e-08,0.0011044282000511,-0.0463732443749904,0.0,0.0,0.0,0.0,60.0,9.866070747375488,-0.0,-8.316663269170024e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001037092806654,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001092109087039,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,8.066284499363974e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.000109210886876,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0005180468433536,285.7189025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2596130371094,293.1499938964844,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050171451643,1.8144497460070852e-08,0.0011049989843741,-0.0465474873781204,0.0,0.0,0.0,0.0,60.0,9.85696792602539,-0.0,-8.325255862473568e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001037092806654,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001092109087039,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,8.066284499363974e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.000109210886876,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0005180468433536,285.7189025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2596130371094,293.1499938964844,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050171451643,1.8144497460070852e-08,0.0011049989843741,-0.0465474873781204,0.0,0.0,0.0,0.0,60.0,9.85696792602539,-0.0,-8.325255862473568e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0001037446490954,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.000109248147055,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,8.069034811342135e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001092481325031,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0005182235036045,285.7250061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.25750732421875,293.1499938964844,286.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053938651457,1.81885475569743e-08,0.0011053757043555,-0.046662550419569,0.0,0.0,0.0,0.0,60.0,9.846702575683594,-0.0,-8.330932388389557e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0001037446490954,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.000109248147055,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,8.069034811342135e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001092481325031,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0005182235036045,285.7250061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.25750732421875,293.1499938964844,286.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053938651457,1.81885475569743e-08,0.0011053757043555,-0.046662550419569,0.0,0.0,0.0,0.0,60.0,9.846702575683594,-0.0,-8.330932388389557e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001037595066009,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001092637903639,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,8.070190233411267e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001092637758119,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0005182977183721,285.7311706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2554016113281,293.1499938964844,286.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055520735681,1.820704298438613e-08,0.0011055339127779,-0.0467108599841594,0.0,0.0,0.0,0.0,60.0,9.835050582885742,-0.0,-8.333316259268032e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001037595066009,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001092637903639,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,8.070190233411267e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001092637758119,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0005182977183721,285.7311706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2554016113281,293.1499938964844,286.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055520735681,1.820704298438613e-08,0.0011055339127779,-0.0467108599841594,0.0,0.0,0.0,0.0,60.0,9.835050582885742,-0.0,-8.333316259268032e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001037536567309,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001092576349037,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,8.069735486060381e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0001092576203518,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.000518268556334,285.73736572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2533569335937,293.1499938964844,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054897913709,1.8199745710489882e-08,0.0011054716305807,-0.0466918013989925,0.0,0.0,0.0,0.0,60.0,9.821928977966309,-0.0,-8.33237621122862e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001037536567309,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001092576349037,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,8.069735486060381e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0001092576203518,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.000518268556334,285.73736572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2533569335937,293.1499938964844,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054897913709,1.8199745710489882e-08,0.0011054716305807,-0.0466918013989925,0.0,0.0,0.0,0.0,60.0,9.821928977966309,-0.0,-8.33237621122862e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.000103742146166,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001092455131583,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,8.068840543273836e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001092454913305,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0005182111053727,285.740478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2523498535156,293.1499938964844,286.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053666239604,1.8185390970870685e-08,0.0011053484631702,-0.0466543100774288,0.0,0.0,0.0,0.0,60.0,9.814737319946287,-0.0,-8.330525957944701e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001037252659443,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0001092277379939,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,8.067527232924476e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.000109227723442,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0005181268206797,285.7435913085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2513732910156,293.1499938964844,286.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051866458728,1.8164351800464832e-08,0.0011051684850826,-0.0465993545949459,0.0,0.0,0.0,0.0,60.0,9.80714511871338,-0.0,-8.32781452686504e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001036754474625,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001091752783395,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,8.063652785494924e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001091752637876,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0005178779829293,285.7498474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2493896484375,293.1499938964844,286.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046563740819,1.810226635257095e-08,0.001104638329707,-0.0464371778070926,0.0,0.0,0.0,0.0,60.0,9.790776252746582,-0.0,-8.319815236745853e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001036754474625,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001091752783395,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,8.063652785494924e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001091752637876,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0005178779829293,285.7498474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2493896484375,293.1499938964844,286.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046563740819,1.810226635257095e-08,0.001104638329707,-0.0464371778070926,0.0,0.0,0.0,0.0,60.0,9.790776252746582,-0.0,-8.319815236745853e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001036024550558,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0001090984078473,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,8.057975355768576e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001090983932954,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0005175133701413,285.756103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2474670410156,293.1499938964844,286.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038784869015,1.8011299118825264e-08,0.0011038604425266,-0.0461995527148246,0.0,0.0,0.0,0.0,60.0,9.772624015808104,-0.0,-8.308101939746848e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001036024550558,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0001090984078473,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,8.057975355768576e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001090983932954,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0005175133701413,285.756103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2474670410156,293.1499938964844,286.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038784869015,1.8011299118825264e-08,0.0011038604425266,-0.0461995527148246,0.0,0.0,0.0,0.0,60.0,9.772624015808104,-0.0,-8.308101939746848e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001035084933391,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001089994620997,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,8.050666656345129e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001089994475478,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0005170440417714,285.7624206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2455749511719,293.1499938964844,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028773151338,1.7894203452328842e-08,0.0011028593871742,-0.0458936654031276,0.0,0.0,0.0,0.0,60.0,9.75278377532959,-0.0,-8.293037012663262e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001035084933391,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001089994620997,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,8.050666656345129e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001089994475478,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0005170440417714,285.7624206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2455749511719,293.1499938964844,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028773151338,1.7894203452328842e-08,0.0011028593871742,-0.0458936654031276,0.0,0.0,0.0,0.0,60.0,9.75278377532959,-0.0,-8.293037012663262e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0001033945591188,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001088794815586,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,8.041805267566815e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001088794670067,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0005164749454706,285.76873779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2437438964844,293.1499938964844,286.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016632197424,1.7752221026512416e-08,0.0011016454081982,-0.045522753149271,0.0,0.0,0.0,0.0,60.0,9.731301307678224,-0.0,-8.274788143580737e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0001033945591188,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001088794815586,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,8.041805267566815e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001088794670067,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0005164749454706,285.76873779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2437438964844,293.1499938964844,286.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016632197424,1.7752221026512416e-08,0.0011016454081982,-0.045522753149271,0.0,0.0,0.0,0.0,60.0,9.731301307678224,-0.0,-8.274788143580737e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001033344378811,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001088161734514,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,8.03712900960818e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001088161516236,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.000516174652148,285.7719116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2428283691406,293.1499938964844,286.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010224698111,1.767730317681071e-08,0.0011010047746822,-0.0453270301222801,0.0,0.0,0.0,0.0,60.0,9.720114707946776,-0.0,-8.265167394938545e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001032728905556,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.000108751359221,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,8.032342157093808e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001087513446691,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0005158672574907,285.77508544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2419128417969,293.1499938964844,286.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003665858879,1.7600607193912765e-08,0.001100348890759,-0.0451266542077064,0.0,0.0,0.0,0.0,60.0,9.708741188049316,-0.0,-8.255323535877326e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.000103142527223,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001086140837287,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,8.022202382562682e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001086140691768,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0005152160883881,285.78143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2401428222656,293.1499938964844,286.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989776346832,1.743816291366329e-08,0.0010989602888002,-0.0447022430598735,0.0,0.0,0.0,0.0,60.0,9.685405731201172,-0.0,-8.234493975578516e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.000103142527223,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001086140837287,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,8.022202382562682e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001086140691768,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0005152160883881,285.78143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2401428222656,293.1499938964844,286.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989776346832,1.743816291366329e-08,0.0010989602888002,-0.0447022430598735,0.0,0.0,0.0,0.0,60.0,9.685405731201172,-0.0,-8.234493975578516e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001030000421451,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0001084640316548,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,8.011120371520519e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001084640171029,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0005145043833181,285.7878112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2384033203125,293.1499938964844,286.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974594624713,1.72606053894242e-08,0.0010974422330036,-0.0442383140325546,0.0,0.0,0.0,0.0,60.0,9.661177635192873,-0.0,-8.211756608034193e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001030000421451,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0001084640316548,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,8.011120371520519e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001084640171029,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0005145043833181,285.7878112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2384033203125,293.1499938964844,286.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974594624713,1.72606053894242e-08,0.0010974422330036,-0.0442383140325546,0.0,0.0,0.0,0.0,60.0,9.661177635192873,-0.0,-8.211756608034193e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001028402111842,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001082957242033,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,7.998688670340925e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001082957096514,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.000513706007041,285.7942199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2367248535156,293.1499938964844,286.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957563063129,1.7061440260590643e-08,0.0010957393096759,-0.04371789842844,0.0,0.0,0.0,0.0,60.0,9.635741233825684,-0.0,-8.18628933529908e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001028402111842,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001082957242033,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,7.998688670340925e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001082957096514,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.000513706007041,285.7942199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2367248535156,293.1499938964844,286.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957563063129,1.7061440260590643e-08,0.0010957393096759,-0.04371789842844,0.0,0.0,0.0,0.0,60.0,9.635741233825684,-0.0,-8.18628933529908e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001026638783514,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.000108110041765,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,7.984974217833951e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001081100272131,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0005128252669237,285.8006286621094,294.1499938964844,293.1499938964844,291.6635437011719,293.23504638671875,293.1499938964844,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841717354054708e-08,0.0010938607156276,-0.0431437231600284,0.0,0.0,0.0,0.0,60.0,9.609050750732422,-0.0,-8.158239239719478e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001026638783514,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.000108110041765,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,7.984974217833951e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001081100272131,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0005128252669237,285.8006286621094,294.1499938964844,293.1499938964844,291.6635437011719,293.23504638671875,293.1499938964844,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841717354054708e-08,0.0010938607156276,-0.0431437231600284,0.0,0.0,0.0,0.0,60.0,9.609050750732422,-0.0,-8.158239239719478e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0001025689780362,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.0001080100992112,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,7.977592758834362e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001080100846593,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0005123511655256,285.8038330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2342224121094,293.1499938964844,286.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928660631179,1.6723458173828476e-08,0.0010928492993116,-0.042834673076868,0.0,0.0,0.0,0.0,60.0,9.595158576965332,-0.0,-8.143162233409384e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.000102471349237,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001079072972061,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,7.9699995694682e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0001079072826541,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0005118635599501,285.8070678710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2334289550781,293.1499938964844,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918256593868,1.6601811481109507e-08,0.0010918090119957,-0.0425167605280876,0.0,0.0,0.0,0.0,60.0,9.581003189086914,-0.0,-8.1276681385134e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0001022701180772,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.0001076953849405,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,7.95434825704433e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,0.0001076953703886,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0005108583718538,285.8135070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2318115234375,293.1499938964844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.6351059173302932e-08,0.0010896655730903,-0.0418613962829113,0.0,0.0,0.0,0.0,60.0,9.552109718322754,-0.0,-8.09577542781881e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0001022701180772,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.0001076953849405,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,7.95434825704433e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,0.0001076953703886,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0005108583718538,285.8135070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2318115234375,293.1499938964844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.6351059173302932e-08,0.0010896655730903,-0.0418613962829113,0.0,0.0,0.0,0.0,60.0,9.552109718322754,-0.0,-8.09577542781881e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001020630879793,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001074773754226,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,7.938245835248381e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001074773608706,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.00050982425455,285.8199462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2302551269531,293.1499938964844,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874758008867,1.6093085974944188e-08,0.0010874597355723,-0.0411871075630188,0.0,0.0,0.0,0.0,60.0,9.522513389587402,-0.0,-8.06302935529857e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001020630879793,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001074773754226,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,7.938245835248381e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001074773608706,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.00050982425455,285.8199462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2302551269531,293.1499938964844,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874758008867,1.6093085974944188e-08,0.0010874597355723,-0.0411871075630188,0.0,0.0,0.0,0.0,60.0,9.522513389587402,-0.0,-8.06302935529857e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001018566108541,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001072599479812,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,7.922186341602355e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001072599334293,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0005087928730063,285.8263854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2287292480469,293.1499938964844,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852756677195,1.5835807332109653e-08,0.0010852598352357,-0.0405145734548568,0.0,0.0,0.0,0.0,60.0,9.492657661437988,-0.0,-8.030438181094723e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
