time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001018566108541,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001072599479812,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,7.922186341602355e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001072599334293,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0005087928730063,285.8263854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2287292480469,293.1499938964844,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852756677195,1.5835807332109653e-08,0.0010852598352357,-0.0405145734548568,0.0,0.0,0.0,0.0,60.0,9.492657661437988,-0.0,-8.030438181094723e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001016583337332,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001070511498255,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.906764949439093e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001070511352736,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0005078024696558,285.8328552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.22723388671875,293.1499938964844,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083162962459,1.5588744517458508e-08,0.0010831473628059,-0.0398686975240707,0.0,0.0,0.0,0.0,60.0,9.4630708694458,-0.0,-7.99920272243071e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001016583337332,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001070511498255,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.906764949439093e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001070511352736,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0005078024696558,285.8328552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.22723388671875,293.1499938964844,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083162962459,1.5588744517458508e-08,0.0010831473628059,-0.0398686975240707,0.0,0.0,0.0,0.0,60.0,9.4630708694458,-0.0,-7.99920272243071e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001015642774291,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001069521022145,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,7.899448974058032e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0001069520876626,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0005073326756246,285.8360900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2265014648437,293.1499938964844,286.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821610921993,1.547153871683804e-08,0.0010821456089615,-0.039562277495861,0.0,0.0,0.0,0.0,60.0,9.448555946350098,-0.0,-7.984406380501241e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.000101473655377,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001068566707544,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,7.892400753917173e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001068566634785,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0005068799946457,285.8393249511719,294.1499938964844,293.1499938964844,291.6635437011719,293.22576904296875,293.1499938964844,286.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811957763507,1.5358624594341563e-08,0.0010811804095283,-0.0392670668661594,0.0,0.0,0.0,0.0,60.0,9.434273719787598,-0.0,-7.970164261905668e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001013035289361,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001066775221261,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,7.879168697400019e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001066775075742,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,0.000506030221004,285.8458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,286.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079382142052,1.5146635945484377e-08,0.0010793670080602,-0.038712803274393,0.0,0.0,0.0,0.0,60.0,9.406401634216309,-0.0,-7.943459934267595e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001013035289361,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001066775221261,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,7.879168697400019e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001066775075742,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,0.000506030221004,285.8458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,286.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079382142052,1.5146635945484377e-08,0.0010793670080602,-0.038712803274393,0.0,0.0,0.0,0.0,60.0,9.406401634216309,-0.0,-7.943459934267595e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.000101154713775,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.000106520812551,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,7.867594104027376e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001065207979991,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0005052869091741,285.852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2229309082031,293.1499938964844,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.4961203831376224e-08,0.0010777815477922,-0.0382279455661773,0.0,0.0,0.0,0.0,60.0,9.380002975463867,-0.0,-7.92013779005174e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.000101154713775,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.000106520812551,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,7.867594104027376e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001065207979991,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0005052869091741,285.852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2229309082031,293.1499938964844,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.4961203831376224e-08,0.0010777815477922,-0.0382279455661773,0.0,0.0,0.0,0.0,60.0,9.380002975463867,-0.0,-7.92013779005174e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,0.000101028541394,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.000106387946289,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,7.857780292397365e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001063879317371,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0005046566366218,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2215576171875,293.1499938964844,286.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764519684016,1.4803982040234588e-08,0.0010764371836557,-0.0378168299794197,0.0,0.0,0.0,0.0,60.0,9.355264663696287,-0.0,-7.900391096882231e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,0.000101028541394,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.000106387946289,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,7.857780292397365e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001063879317371,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0005046566366218,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2215576171875,293.1499938964844,286.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764519684016,1.4803982040234588e-08,0.0010764371836557,-0.0378168299794197,0.0,0.0,0.0,0.0,60.0,9.355264663696287,-0.0,-7.900391096882231e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001009283805615,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001062824740074,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,7.84999065217562e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0001062824594555,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0005041563999839,285.8653259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.22021484375,293.1499938964844,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753846727311,1.4679177873233584e-08,0.0010753700044006,-0.0374904684722423,0.0,0.0,0.0,0.0,60.0,9.332464218139648,-0.0,-7.884732866614287e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001009283805615,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001062824740074,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,7.84999065217562e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0001062824594555,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0005041563999839,285.8653259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.22021484375,293.1499938964844,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753846727311,1.4679177873233584e-08,0.0010753700044006,-0.0374904684722423,0.0,0.0,0.0,0.0,60.0,9.332464218139648,-0.0,-7.884732866614287e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.000100890691101,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001062427763827,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.847058441257104e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0001062427691067,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0005039680982008,285.8685913085937,294.1499938964844,293.1499938964844,291.6635437011719,293.21954345703125,293.1499938964844,286.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749833891168,1.4632205669329323e-08,0.0010749687207862,-0.0373676344752311,0.0,0.0,0.0,0.0,60.0,9.322020530700684,-0.0,-7.878843888420306e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001008582330541,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,0.0001062086012098,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,7.844533683964983e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001062085866578,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0005038059898652,285.8718566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2188720703125,293.1499938964844,286.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746382176876,1.4591761576809862e-08,0.001074623549357,-0.0372618697583675,0.0,0.0,0.0,0.0,60.0,9.312030792236328,-0.0,-7.873774876543393e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001008127219392,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001061606817529,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.840994658181444e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.000106160667201,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0005035786889493,285.87841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741520673036,1.4535049608355166e-08,0.0010741375153884,-0.0371135622262954,0.0,0.0,0.0,0.0,60.0,9.293503761291504,-0.0,-7.866670159728528e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001008127219392,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001061606817529,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.840994658181444e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.000106160667201,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0005035786889493,285.87841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741520673036,1.4535049608355166e-08,0.0010741375153884,-0.0371135622262954,0.0,0.0,0.0,0.0,60.0,9.293503761291504,-0.0,-7.866670159728528e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001007966129691,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001061437069438,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,7.83974101068452e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001061436996678,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0005034981877543,285.8849792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739801218733,1.4514962565215228e-08,0.001073965569958,-0.0370610319077968,0.0,0.0,0.0,0.0,60.0,9.277267456054688,-0.0,-7.864154127901203e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001007966129691,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001061437069438,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,7.83974101068452e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001061436996678,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0005034981877543,285.8849792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739801218733,1.4514962565215228e-08,0.001073965569958,-0.0370610319077968,0.0,0.0,0.0,0.0,60.0,9.277267456054688,-0.0,-7.864154127901203e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001008087419904,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0001061564835254,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,7.84068470238708e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0001061564689734,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0005035588401369,285.8915405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741092264652,1.4530065151063809e-08,0.0010740946745499,-0.0371005274355411,0.0,0.0,0.0,0.0,60.0,9.263437271118164,-0.0,-7.866045592663795e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001008087419904,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0001061564835254,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,7.84068470238708e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0001061564689734,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0005035588401369,285.8915405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741092264652,1.4530065151063809e-08,0.0010740946745499,-0.0371005274355411,0.0,0.0,0.0,0.0,60.0,9.263437271118164,-0.0,-7.866045592663795e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0001008422186714,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.00010619173554,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.843288040021434e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.000106191728264,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0005037260707467,285.89813232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744658065959,1.4571772233296088e-08,0.0010744512546807,-0.0372095964848995,0.0,0.0,0.0,0.0,60.0,9.251604080200195,-0.0,-7.871270213399839e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0001008422186714,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.00010619173554,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.843288040021434e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.000106191728264,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0005037260707467,285.89813232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744658065959,1.4571772233296088e-08,0.0010744512546807,-0.0372095964848995,0.0,0.0,0.0,0.0,60.0,9.251604080200195,-0.0,-7.871270213399839e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.000100868208392,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001062191076925,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,7.845310028642416e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0001062190931406,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0005038559320382,285.9014587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2132263183594,293.1499938964844,286.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747428750619,1.4604151665764677e-08,0.0010747282067313,-0.0372942723333835,0.0,0.0,0.0,0.0,60.0,9.24654769897461,-0.0,-7.875328122963765e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001008972467388,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,0.0001062496812664,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.847567758290097e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0001062496739905,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,0.0005040009855292,285.9047546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.212646484375,293.1499938964844,286.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750528890639,1.4640325396442222e-08,0.0010750382207334,-0.0373888686299324,0.0,0.0,0.0,0.0,60.0,9.241830825805664,-0.0,-7.87986209616065e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001009644474834,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001063204545062,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,7.852794806240126e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001063204399542,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0005043366691097,285.9114074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2114562988281,293.1499938964844,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757677955552,1.4724053087888931e-08,0.0010757531272247,-0.0376078188419342,0.0,0.0,0.0,0.0,60.0,9.233208656311035,-0.0,-7.890361786166977e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001009644474834,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001063204545062,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,7.852794806240126e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001063204399542,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0005043366691097,285.9114074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2114562988281,293.1499938964844,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757677955552,1.4724053087888931e-08,0.0010757531272247,-0.0376078188419342,0.0,0.0,0.0,0.0,60.0,9.233208656311035,-0.0,-7.890361786166977e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001010489359032,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001064094176399,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,7.859365723561496e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0001064094103639,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.000504758732859,285.9180603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2102966308594,293.1499938964844,286.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766679188236,1.4829311112407597e-08,0.0010766531340777,-0.0378830656409263,0.0,0.0,0.0,0.0,60.0,9.226113319396973,-0.0,-7.90357077562476e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001010489359032,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001064094176399,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,7.859365723561496e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0001064094103639,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.000504758732859,285.9180603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2102966308594,293.1499938964844,286.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766679188236,1.4829311112407597e-08,0.0010766531340777,-0.0378830656409263,0.0,0.0,0.0,0.0,60.0,9.226113319396973,-0.0,-7.90357077562476e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001011463536997,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001065120013663,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,7.866942905820906e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001065119940903,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0005052453489042,285.9247131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.20916748046875,293.1499938964844,286.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077705877833,1.4950684246173296e-08,0.0010776908602565,-0.0382004380226135,0.0,0.0,0.0,0.0,60.0,9.22031021118164,-0.0,-7.918816180563226e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001011463536997,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001065120013663,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,7.866942905820906e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001065119940903,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0005052453489042,285.9247131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.20916748046875,293.1499938964844,286.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077705877833,1.4950684246173296e-08,0.0010776908602565,-0.0382004380226135,0.0,0.0,0.0,0.0,60.0,9.22031021118164,-0.0,-7.918816180563226e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001012551438179,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001066265613189,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,7.87540411693044e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,0.000106626554043,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0005057888338342,285.9314270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2080383300781,293.1499938964844,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788649087771,1.5086223825733214e-08,0.0010788497747853,-0.038554847240448,0.0,0.0,0.0,0.0,60.0,9.215628623962402,-0.0,-7.935858548080432e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001012551438179,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0001066265613189,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,7.87540411693044e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,0.000106626554043,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0005057888338342,285.9314270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2080383300781,293.1499938964844,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788649087771,1.5086223825733214e-08,0.0010788497747853,-0.038554847240448,0.0,0.0,0.0,0.0,60.0,9.215628623962402,-0.0,-7.935858548080432e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001013146102195,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0001066891854861,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,7.880029443185776e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.0001066891709342,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0005060858675278,285.9347839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2074890136719,293.1499938964844,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794984409585,1.5160317445861438e-08,0.0010794833069667,-0.0387485772371292,0.0,0.0,0.0,0.0,60.0,9.213788032531738,-0.0,-7.945182289859076e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0001013756627799,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001067534758476,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,7.884777733124793e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001067534685716,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.000506390875671,285.9381408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2069396972656,293.1499938964844,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801494354382,1.5236386374795078e-08,0.001080134185031,-0.038947470486164,0.0,0.0,0.0,0.0,60.0,9.212148666381836,-0.0,-7.954760405937122e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001015019443002,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0001068864585249,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,7.894599548308179e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.000106886443973,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0005070216720923,285.94488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.20587158203125,293.1499938964844,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814942652359,1.5393721852774434e-08,0.0010814788984134,-0.0393588282167911,0.0,0.0,0.0,0.0,60.0,9.209275245666504,-0.0,-7.97458952206398e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001015019443002,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0001068864585249,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,7.894599548308179e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.000106886443973,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0005070216720923,285.94488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.20587158203125,293.1499938964844,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814942652359,1.5393721852774434e-08,0.0010814788984134,-0.0393588282167911,0.0,0.0,0.0,0.0,60.0,9.209275245666504,-0.0,-7.97458952206398e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001016377354972,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001070294529199,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,7.905161328380927e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.000107029438368,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0005077000241726,285.95166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2048034667969,293.1499938964844,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829410748556,1.556290918358627e-08,0.0010829254752025,-0.0398011542856693,0.0,0.0,0.0,0.0,60.0,9.207229614257812,-0.0,-7.995939910188099e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001016377354972,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001070294529199,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,7.905161328380927e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.000107029438368,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0005077000241726,285.95166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2048034667969,293.1499938964844,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829410748556,1.556290918358627e-08,0.0010829254752025,-0.0398011542856693,0.0,0.0,0.0,0.0,60.0,9.207229614257812,-0.0,-7.995939910188099e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
