time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069660,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001017803879221,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001071796723408,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,7.916256436146796e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001071796650649,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005084126023575,285.9584350585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844609932973,1.574064967257982e-08,0.0010844452772289,-0.040265817195177,0.0,0.0,0.0,0.0,60.0,9.205918312072754,-0.0,-8.018400876608214e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001017803879221,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001071796723408,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,7.916256436146796e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001071796650649,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005084126023575,285.9584350585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844609932973,1.574064967257982e-08,0.0010844452772289,-0.040265817195177,0.0,0.0,0.0,0.0,60.0,9.205918312072754,-0.0,-8.018400876608214e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001019291157717,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001073362873285,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,7.927823753561825e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001073362727765,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0005091555649414,285.9652404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860455222427,1.5925950336281858e-08,0.0010860295733436,-0.0407502129673957,0.0,0.0,0.0,0.0,60.0,9.205240249633787,-0.0,-8.04184949743103e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001019291157717,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001073362873285,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,7.927823753561825e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001073362727765,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0005091555649414,285.9652404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860455222427,1.5925950336281858e-08,0.0010860295733436,-0.0407502129673957,0.0,0.0,0.0,0.0,60.0,9.205240249633787,-0.0,-8.04184949743103e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0001020061245071,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.000107417385152,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,7.933814049465582e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001074173706001,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0005095402593724,285.9686584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2022399902344,293.1499938964844,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868661338463,1.6021902027318902e-08,0.0010868500685319,-0.0410010367631912,0.0,0.0,0.0,0.0,60.0,9.20517921447754,-0.0,-8.054005462554414e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0001020839918055,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001074993851943,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,7.939870556583628e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001074993706424,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0005099292029626,285.9720764160156,294.1499938964844,293.1499938964844,291.6635437011719,293.20172119140625,293.1499938964844,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876960586756,1.6118924861530104e-08,0.0010876798769459,-0.0412546433508396,0.0,0.0,0.0,0.0,60.0,9.205236434936523,-0.0,-8.066306378395893e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001022418437059,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.000107665604446,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,7.95214727986604e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001076655971701,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.000510717742145,285.9789428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.20074462890625,293.1499938964844,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893774451687,1.631559953807482e-08,0.0010893611470237,-0.0417687147855758,0.0,0.0,0.0,0.0,60.0,9.205570220947266,-0.0,-8.091269876331354e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001022418437059,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.000107665604446,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,7.95214727986604e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001076655971701,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.000510717742145,285.9789428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.20074462890625,293.1499938964844,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893774451687,1.631559953807482e-08,0.0010893611470237,-0.0417687147855758,0.0,0.0,0.0,0.0,60.0,9.205570220947266,-0.0,-8.091269876331354e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001024044759105,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001078368659364,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,7.964796532178298e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001078368586604,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0005115301464684,285.9858093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.19976806640625,293.1499938964844,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911101708188,1.6518232115458886e-08,0.0010910936398431,-0.042298324406147,0.0,0.0,0.0,0.0,60.0,9.206327438354492,-0.0,-8.117030603216335e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001024044759105,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001078368659364,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,7.964796532178298e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001078368586604,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0005115301464684,285.9858093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.19976806640625,293.1499938964844,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911101708188,1.6518232115458886e-08,0.0010910936398431,-0.042298324406147,0.0,0.0,0.0,0.0,60.0,9.206327438354492,-0.0,-8.117030603216335e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001025665915221,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0001080075817299,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,7.977405039127916e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001080075671779,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.000512339931447,285.9927062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928374249488,1.672021809895341e-08,0.0010928206611424,-0.0428262054920196,0.0,0.0,0.0,0.0,60.0,9.207287788391112,-0.0,-8.142749408079909e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001025665915221,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0001080075817299,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,7.977405039127916e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001080075671779,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.000512339931447,285.9927062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928374249488,1.672021809895341e-08,0.0010928206611424,-0.0428262054920196,0.0,0.0,0.0,0.0,60.0,9.207287788391112,-0.0,-8.142749408079909e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001027235412038,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0001081728551071,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,7.989612640812993e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001081728405551,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0005131239304319,285.9996337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1979064941406,293.1499938964844,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915770117975626e-08,0.0010944927344098,-0.0433372408151626,0.0,0.0,0.0,0.0,60.0,9.208127975463867,-0.0,-8.167688037019617e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001027235412038,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0001081728551071,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,7.989612640812993e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001081728405551,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0005131239304319,285.9996337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1979064941406,293.1499938964844,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945096146315,1.6915770117975626e-08,0.0010944927344098,-0.0433372408151626,0.0,0.0,0.0,0.0,60.0,9.208127975463867,-0.0,-8.167688037019617e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001027982507366,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0001082515300367,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,7.99542322056368e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001082515154848,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0005134971579536,286.0030822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953054297715,1.7008858321787557e-08,0.0010952884331345,-0.0435804948210716,0.0,0.0,0.0,0.0,60.0,9.208367347717283,-0.0,-8.179572574817939e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001028713959385,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,0.000108328553324,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,8.00111229182221e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0001083285387721,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,0.0005138625274412,286.0065612792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1969909667969,293.1499938964844,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960841318592,1.7099988980362468e-08,0.0010960671352222,-0.0438186340034008,0.0,0.0,0.0,0.0,60.0,9.208515167236328,-0.0,-8.191215528086104e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001030130006256,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0001084776740754,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,8.012126636458561e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001084776667994,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0005145699251443,286.0135192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1960754394531,293.1499938964844,286.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975936893373,1.7276432728863256e-08,0.0010975764598697,-0.0442796722054481,0.0,0.0,0.0,0.0,60.0,9.208550453186035,-0.0,-8.213782365373845e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001030130006256,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0001084776740754,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,8.012126636458561e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001084776667994,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0005145699251443,286.0135192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1960754394531,293.1499938964844,286.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975936893373,1.7276432728863256e-08,0.0010975764598697,-0.0442796722054481,0.0,0.0,0.0,0.0,60.0,9.208550453186035,-0.0,-8.213782365373845e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001031403298838,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001086117554223,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,8.022029942367226e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001086117481463,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0005152059602551,286.0204772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1951904296875,293.1499938964844,286.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7435079158190092e-08,0.0010989329311996,-0.0446941889822483,0.0,0.0,0.0,0.0,60.0,9.207695960998535,-0.0,-8.234098913817436e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001031403298838,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001086117554223,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,8.022029942367226e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001086117481463,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0005152059602551,286.0204772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1951904296875,293.1499938964844,286.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7435079158190092e-08,0.0010989329311996,-0.0446941889822483,0.0,0.0,0.0,0.0,60.0,9.207695960998535,-0.0,-8.234098913817436e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001032545551424,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001087320342776,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,8.030913159018382e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001087320270016,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.000515776569955,286.0274658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100167282857,1.7577393762735486e-08,0.0011001497041434,-0.0450660102069377,0.0,0.0,0.0,0.0,60.0,9.205957412719728,-0.0,-8.252345651271754e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001032545551424,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001087320342776,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,8.030913159018382e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001087320270016,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.000515776569955,286.0274658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100167282857,1.7577393762735486e-08,0.0011001497041434,-0.0450660102069377,0.0,0.0,0.0,0.0,60.0,9.205957412719728,-0.0,-8.252345651271754e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001033531079883,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.000108835818537,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,8.038578380364925e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.000108835811261,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0005162688321433,286.03448486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012173490598,1.7700184429259025e-08,0.0011011996539309,-0.0453868098556995,0.0,0.0,0.0,0.0,60.0,9.203144073486328,-0.0,-8.268104778608176e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001033531079883,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.000108835818537,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,8.038578380364925e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.000108835811261,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0005162688321433,286.03448486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012173490598,1.7700184429259025e-08,0.0011011996539309,-0.0453868098556995,0.0,0.0,0.0,0.0,60.0,9.203144073486328,-0.0,-8.268104778608176e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0001033938679029,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.000108878739411,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,8.041749242693186e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.000108878732135,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0005164725007489,286.0379943847656,294.1499938964844,293.1499938964844,291.6635437011719,293.19305419921875,293.1499938964844,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101651112549,1.7750970471297478e-08,0.0011016333010047,-0.0455194897949695,0.0,0.0,0.0,0.0,60.0,9.201133728027344,-0.0,-8.274627560922455e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001034327287925,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001089196593966,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,8.044770947890356e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001089196521206,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0005166665650904,286.04150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102065318264,1.7799383300598492e-08,0.0011020475067198,-0.0456459634006023,0.0,0.0,0.0,0.0,60.0,9.198941230773926,-0.0,-8.280847652031299e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.0001034981760312,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0001089885772671,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,8.049861207837239e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001089885699911,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0005169935175217,286.04852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102763111703,1.788092518495432e-08,0.0011027451837435,-0.0458589792251586,0.0,0.0,0.0,0.0,60.0,9.19381332397461,-0.0,-8.291329578469232e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.0001034981760312,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0001089885772671,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,8.049861207837239e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0001089885699911,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0005169935175217,286.04852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102763111703,1.788092518495432e-08,0.0011027451837435,-0.0458589792251586,0.0,0.0,0.0,0.0,60.0,9.19381332397461,-0.0,-8.291329578469232e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001035374516504,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0001090299410861,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,8.052916382439435e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0001090299338102,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0005171897355467,286.0555725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103181624785,1.792985848680928e-08,0.0011031636968255,-0.0459868088364601,0.0,0.0,0.0,0.0,60.0,9.186779022216797,-0.0,-8.297622855479858e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001035374516504,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0001090299410861,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,8.052916382439435e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0001090299338102,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0005171897355467,286.0555725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103181624785,1.792985848680928e-08,0.0011031636968255,-0.0459868088364601,0.0,0.0,0.0,0.0,60.0,9.186779022216797,-0.0,-8.297622855479858e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0001035588938975,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001090525183826,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,8.054584031924605e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001090525111067,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0005172968958504,286.0625915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034099152311,1.7956567788246502e-08,0.0011033919872716,-0.0460565835237503,0.0,0.0,0.0,0.0,60.0,9.178409576416016,-0.0,-8.301059040149995e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0001035588938975,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001090525183826,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,8.054584031924605e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001090525111067,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0005172968958504,286.0625915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034099152311,1.7956567788246502e-08,0.0011033919872716,-0.0460565835237503,0.0,0.0,0.0,0.0,60.0,9.178409576416016,-0.0,-8.301059040149995e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001035534078255,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0001090467412723,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,8.054157660808414e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001090467339963,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0005172694800421,286.06964111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1894226074219,293.1499938964844,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033514747396,1.7949727038057972e-08,0.00110333354678,-0.0460387095808982,0.0,0.0,0.0,0.0,60.0,9.168039321899414,-0.0,-8.300178677700387e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001035534078255,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0001090467412723,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,8.054157660808414e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001090467339963,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0005172694800421,286.06964111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1894226074219,293.1499938964844,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033514747396,1.7949727038057972e-08,0.00110333354678,-0.0460387095808982,0.0,0.0,0.0,0.0,60.0,9.168039321899414,-0.0,-8.300178677700387e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001035409295582,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001090336008928,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,8.053186320466921e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001090335936169,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0005172071396373,286.0731811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032172478735,1.7934169704858505e-08,0.0011031993199139,-0.0459980703890323,0.0,0.0,0.0,0.0,60.0,9.16211986541748,-0.0,-8.298177789356488e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0001035242021316,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001090159857994,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,8.051885379245505e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001090159785235,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0005171236116439,286.07672119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030399473384,1.7913324157348143e-08,0.0011030220193788,-0.0459436178207397,0.0,0.0,0.0,0.0,60.0,9.15584945678711,-0.0,-8.295496201071728e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001034741289913,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001089632569346,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,8.047991286730394e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001089632496587,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0005168734933249,286.0837707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,293.1499938964844,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025088606402,1.7850929623364212e-08,0.0011024910490959,-0.0457806177437305,0.0,0.0,0.0,0.0,60.0,9.142128944396973,-0.0,-8.287472752499525e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001034741289913,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001089632569346,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,8.047991286730394e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001089632496587,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0005168734933249,286.0837707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,293.1499938964844,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025088606402,1.7850929623364212e-08,0.0011024910490959,-0.0457806177437305,0.0,0.0,0.0,0.0,60.0,9.142128944396973,-0.0,-8.287472752499525e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001034306187648,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001089174402295,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,8.044606511248276e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001089174329536,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0005166561459191,286.0874328613281,294.1499938964844,293.1499938964844,291.6635437011719,293.18756103515625,293.1499938964844,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020429665222,1.7796706330841516e-08,0.001102025154978,-0.0456389673054218,0.0,0.0,0.0,0.0,60.0,9.133689880371094,-0.0,-8.28050374934719e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
