time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072000,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001033903463394,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001088750286726,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,8.04147421149537e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001088750213966,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0005164549802429,286.0908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.18719482421875,293.1499938964844,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016140924766,1.774652069741478e-08,0.0011015963973477,-0.045507863163948,0.0,0.0,0.0,0.0,60.0,9.125898361206056,-0.0,-8.274056284562904e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001032721629599,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001087505806935,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,8.032282494241372e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001087505734176,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0005158646963536,286.0978698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,293.1499938964844,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003571562469,1.75992607154285e-08,0.0011003395775333,-0.0451231375336647,0.0,0.0,0.0,0.0,60.0,9.107458114624023,-0.0,-8.255150873992535e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001032721629599,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001087505806935,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,8.032282494241372e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001087505734176,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0005158646963536,286.0978698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,293.1499938964844,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003571562469,1.75992607154285e-08,0.0011003395775333,-0.0451231375336647,0.0,0.0,0.0,0.0,60.0,9.107458114624023,-0.0,-8.255150873992535e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001031013816827,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001085707335732,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,8.018999506020918e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001085707262973,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0005150116048753,286.1049194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985353728756,1.7386453166068353e-08,0.0010985179105773,-0.0445671379566192,0.0,0.0,0.0,0.0,60.0,9.085409164428713,-0.0,-8.227868875110289e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001031013816827,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001085707335732,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,8.018999506020918e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001085707262973,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0005150116048753,286.1049194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985353728756,1.7386453166068353e-08,0.0010985179105773,-0.0445671379566192,0.0,0.0,0.0,0.0,60.0,9.085409164428713,-0.0,-8.227868875110289e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001029939012369,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001084575487766,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,8.010639430722222e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001084575415006,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.000514474697411,286.1084289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973896132782,1.7252522965804932e-08,0.0010973723838105,-0.0442171990871429,0.0,0.0,0.0,0.0,60.0,9.072704315185549,-0.0,-8.210722057810926e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0001028828773996,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0001083406386896,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,8.002004324225709e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0001083406314137,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0005139201530255,286.1119384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962078813463,1.7114187400579794e-08,0.0010961906518787,-0.0438557267189025,0.0,0.0,0.0,0.0,60.0,9.059741020202637,-0.0,-8.193030254233238e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001026278405333,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001080720758181,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.982168608577922e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0001080720685422,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0005126462201587,286.11895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934923775494,1.6796406043795287e-08,0.001093475613743,-0.0430253110826015,0.0,0.0,0.0,0.0,60.0,9.031109809875488,-0.0,-8.152460395649541e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001026278405333,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001080720758181,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.982168608577922e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0001080720685422,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0005126462201587,286.11895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934923775494,1.6796406043795287e-08,0.001093475613743,-0.0430253110826015,0.0,0.0,0.0,0.0,60.0,9.031109809875488,-0.0,-8.152460395649541e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.000102337959106,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001077668130164,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.95962187112309e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001077668057405,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,0.0005111981881782,286.1259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18377685546875,293.1499938964844,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904035298153,1.64351998677148e-08,0.0010903871152549,-0.0420813113451004,0.0,0.0,0.0,0.0,60.0,8.999555587768555,-0.0,-8.106469806534734e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.000102337959106,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001077668130164,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.95962187112309e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001077668057405,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,0.0005111981881782,286.1259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18377685546875,293.1499938964844,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904035298153,1.64351998677148e-08,0.0010903871152549,-0.0420813113451004,0.0,0.0,0.0,0.0,60.0,8.999555587768555,-0.0,-8.106469806534734e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0001020203053485,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001074323081411,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,7.934915629448369e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001074323008651,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0005096114473417,286.1329650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870182886719,1.6039395589473315e-08,0.0010870022233575,-0.0410467572510242,0.0,0.0,0.0,0.0,60.0,8.965638160705566,-0.0,-8.056222355889987e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0001020203053485,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001074323081411,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,7.934915629448369e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001074323008651,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0005096114473417,286.1329650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870182886719,1.6039395589473315e-08,0.0010870022233575,-0.0410467572510242,0.0,0.0,0.0,0.0,60.0,8.965638160705566,-0.0,-8.056222355889987e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001016761598293,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001070699072442,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,7.908148836577311e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001070698999683,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005078924004919,286.1399230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833502747118,1.5610583048442095e-08,0.0010833346750587,-0.0399257875978946,0.0,0.0,0.0,0.0,60.0,8.929696083068848,-0.0,-8.00196104933093e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001016761598293,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001070699072442,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,7.908148836577311e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001070698999683,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005078924004919,286.1399230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833502747118,1.5610583048442095e-08,0.0010833346750587,-0.0399257875978946,0.0,0.0,0.0,0.0,60.0,8.929696083068848,-0.0,-8.00196104933093e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001014946974464,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0001068788187694,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,7.894034933997318e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0001068788114935,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0005069859907962,286.1434020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.18218994140625,293.1499938964844,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814168490469,1.5384475915425355e-08,0.0010814014822244,-0.0393346585333347,0.0,0.0,0.0,0.0,60.0,8.91081428527832,-0.0,-7.973423521434597e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001013087603496,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001066830154741,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,7.879573240643367e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001066830081981,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.000506057171151,286.1468811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794356931,1.5152799903717096e-08,0.0010794205591082,-0.0387289226055145,0.0,0.0,0.0,0.0,60.0,8.891430854797363,-0.0,-7.944235846935045e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.000100925542938,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001062794763129,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.849767280276865e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001062794690369,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0005041429540142,286.15380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753525421023,1.4675314297107889e-08,0.0010753378737717,-0.0374803654849529,0.0,0.0,0.0,0.0,60.0,8.851494789123535,-0.0,-7.884248276468497e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.000100925542938,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001062794763129,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.849767280276865e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001062794690369,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0005041429540142,286.15380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753525421023,1.4675314297107889e-08,0.0010753378737717,-0.0374803654849529,0.0,0.0,0.0,0.0,60.0,8.851494789123535,-0.0,-7.884248276468497e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0001006897437036,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0001060311697074,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,7.831427501514554e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0001060311624314,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0005029651219956,286.157958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728401830419,1.4381510204941604e-08,0.001072825747542,-0.0367120243608951,0.0,0.0,0.0,0.0,60.0,8.826861381530762,-0.0,-7.84744997872622e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001005309677566,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0001058639609254,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.819078018656e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.0001058639609254,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.000502171984408,286.16070556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711483191698,1.4183672014667081e-08,0.0010711342329159,-0.0361946150660514,0.0,0.0,0.0,0.0,60.0,8.810263633728027,-0.0,-7.822720249350823e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001001300915959,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001054418171406,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,7.78789835749194e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001054418171406,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,0.0005001695244573,286.1676025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066877041012,1.3684183564066645e-08,0.001066863304004,-0.0348881632089614,0.0,0.0,0.0,0.0,60.0,8.768173217773438,-0.0,-7.760456099958901e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001001300915959,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001054418171406,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,7.78789835749194e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001054418171406,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,0.0005001695244573,286.1676025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066877041012,1.3684183564066645e-08,0.001066863304004,-0.0348881632089614,0.0,0.0,0.0,0.0,60.0,8.768173217773438,-0.0,-7.760456099958901e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,9.972742554964498e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0001050177961587,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,7.75658045313321e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,0.0001050177888828,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0004981581587344,286.1744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182475555595374e-08,0.00106257351581,-0.0335757248103618,0.0,0.0,0.0,0.0,60.0,8.725634574890137,-0.0,-7.69816494994302e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,9.972742554964498e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0001050177961587,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,7.75658045313321e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,0.0001050177888828,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0004981581587344,286.1744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182475555595374e-08,0.00106257351581,-0.0335757248103618,0.0,0.0,0.0,0.0,60.0,8.725634574890137,-0.0,-7.69816494994302e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,9.952671098290013e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.000104806436866,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,7.740969158476219e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.00010480642959,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,0.0004971555899828,286.1778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,286.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604480048641,1.293238938160357e-08,0.0010604350827634,-0.0329214520752429,0.0,0.0,0.0,0.0,60.0,8.704286575317383,-0.0,-7.66720873457416e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.932705870596692e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001045961907948,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,7.725440809736028e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001045961835188,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0004961582599207,286.1812744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583207476884,1.2683627481635542e-08,0.0010583080584183,-0.0322706066071987,0.0,0.0,0.0,0.0,60.0,8.682945251464844,-0.0,-7.636478471795274e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.893332025967538e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001041815630742,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,7.69481630413793e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001041815557982,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0004941914812661,286.1880798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541253723204,1.2193037690622076e-08,0.0010541132651269,-0.0309869293123483,0.0,0.0,0.0,0.0,60.0,8.64045524597168,-0.0,-7.576054628088968e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.893332025967538e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001041815630742,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,7.69481630413793e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001041815557982,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0004941914812661,286.1880798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541253723204,1.2193037690622076e-08,0.0010541132651269,-0.0309869293123483,0.0,0.0,0.0,0.0,60.0,8.64045524597168,-0.0,-7.576054628088968e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,9.854896779870614e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.00010377682338,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,7.664922304684296e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.000103776816104,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0004922715597786,286.1948547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500301141291,1.1714154091180262e-08,0.0010500183561816,-0.0297337379306554,0.0,0.0,0.0,0.0,60.0,8.598457336425781,-0.0,-7.517303401982647e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,9.854896779870614e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.00010377682338,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,7.664922304684296e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.000103776816104,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0004922715597786,286.1948547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500301141291,1.1714154091180262e-08,0.0010500183561816,-0.0297337379306554,0.0,0.0,0.0,0.0,60.0,8.598457336425781,-0.0,-7.517303401982647e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.817760292207822e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.0001033857552101,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,7.636038208147511e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001033857479342,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0004904165398329,286.2015991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460731573402,1.1251445108939606e-08,0.001046061865054,-0.0285227447748184,0.0,0.0,0.0,0.0,60.0,8.557196617126465,-0.0,-7.460754147814441e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.817760292207822e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.0001033857552101,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,7.636038208147511e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0001033857479342,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0004904165398329,286.2015991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460731573402,1.1251445108939606e-08,0.001046061865054,-0.0285227447748184,0.0,0.0,0.0,0.0,60.0,8.557196617126465,-0.0,-7.460754147814441e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,9.782069537322968e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0001030099156196,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,7.608278247062117e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001030099083436,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0004886337555944,286.2083435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,287.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422702180221,1.0806757266834666e-08,0.0010422595078125,-0.0273587983101606,0.0,0.0,0.0,0.0,60.0,8.516916275024414,-0.0,-7.406607238635844e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,9.782069537322968e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0001030099156196,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,7.608278247062117e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001030099083436,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0004886337555944,286.2083435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,287.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422702180221,1.0806757266834666e-08,0.0010422595078125,-0.0273587983101606,0.0,0.0,0.0,0.0,60.0,8.516916275024414,-0.0,-7.406607238635844e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.765128925209864e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0001028315236908,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,7.595102943014354e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0001028315164148,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0004877875326201,286.211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404655477032,1.0595687882641869e-08,0.0010404549539089,-0.0268062986433506,0.0,0.0,0.0,0.0,60.0,8.497383117675781,-0.0,-7.38097583052877e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.748622687766328e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001026577010634,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,7.582264515804127e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001026576937874,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.0004869629919994,286.21502685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,287.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387076763436,1.0390028393203464e-08,0.0010386973153799,-0.026267934590578,0.0,0.0,0.0,0.0,60.0,8.478154182434082,-0.0,-7.356044307016418e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,9.716717613628134e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001023217264446,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,7.557449134765193e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001023217191686,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0004853692953474,286.2217102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035306835547,9.99250904243354e-09,0.0010352968238294,-0.0252272691577672,0.0,0.0,0.0,0.0,60.0,8.44048023223877,-0.0,-7.307973248771304e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,9.716717613628134e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001023217264446,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,7.557449134765193e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001023217191686,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0004853692953474,286.2217102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035306835547,9.99250904243354e-09,0.0010352968238294,-0.0252272691577672,0.0,0.0,0.0,0.0,60.0,8.44048023223877,-0.0,-7.307973248771304e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
