time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074340,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,9.696121560409664e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001021048374241,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,7.541430386481807e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001021048374241,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0004843405040446,286.22625732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331132216379,9.735899197949038e-09,0.0010331035591661,-0.0245554465800523,0.0,0.0,0.0,0.0,60.0,8.415594100952148,-0.0,-7.277025559915273e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,9.686986595625058e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,0.0001020086419885,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,7.534325413871557e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001020086347125,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0004838841850869,286.2283630371094,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321390582248,9.622080909821308e-09,0.0010321295121684,-0.0242574531584978,0.0,0.0,0.0,0.0,60.0,8.404311180114746,-0.0,-7.263319901085198e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,9.659526403993368e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.000101719473605,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,7.512966840295121e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.000101719466329,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0004825124924536,286.2350158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292131919413,9.279946588947041e-09,0.0010292038787156,-0.0233616530895233,0.0,0.0,0.0,0.0,60.0,8.369828224182129,-0.0,-7.222198661338552e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,9.659526403993368e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.000101719473605,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,7.512966840295121e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.000101719466329,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0004825124924536,286.2350158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292131919413,9.279946588947041e-09,0.0010292038787156,-0.0233616530895233,0.0,0.0,0.0,0.0,60.0,8.369828224182129,-0.0,-7.222198661338552e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.634502202970908e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001014559602481,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,7.493504381272942e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,0.0001014559529721,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004812625120393,286.2416381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265469318255,8.968167541922867e-09,0.0010265379678457,-0.0225452817976474,0.0,0.0,0.0,0.0,60.0,8.337191581726074,-0.0,-7.18482766615125e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.634502202970908e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001014559602481,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,7.493504381272942e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,0.0001014559529721,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004812625120393,286.2416381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265469318255,8.968167541922867e-09,0.0010265379678457,-0.0225452817976474,0.0,0.0,0.0,0.0,60.0,8.337191581726074,-0.0,-7.18482766615125e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,9.622216020943596e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0001013265791698,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,7.483948138542473e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001013265791698,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0004806487995665,286.24493408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1743469238281,293.1499938964844,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252394713461,8.815091767644391e-09,0.0010252306237816,-0.0221444461494684,0.0,0.0,0.0,0.0,60.0,8.321069717407227,-0.0,-7.166514137679769e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,9.611298446543516e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001012116117635,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,7.47545636841096e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0001012116044876,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0004801034519914,286.2482604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240760166198,8.679065466310476e-09,0.0010240672854706,-0.0217882487922906,0.0,0.0,0.0,0.0,60.0,8.305809020996094,-0.0,-7.150260472599258e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,9.591242269380018e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001010004052659,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,7.45985671528615e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0001010004052659,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0004791016108356,286.2548522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429175579749426e-09,0.0010219287360087,-0.0211338680237531,0.0,0.0,0.0,0.0,60.0,8.27675724029541,-0.0,-7.120449652120443e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,9.591242269380018e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001010004052659,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,7.45985671528615e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0001010004052659,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0004791016108356,286.2548522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429175579749426e-09,0.0010219287360087,-0.0211338680237531,0.0,0.0,0.0,0.0,60.0,8.27675724029541,-0.0,-7.120449652120443e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.5740171673242e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001008190229185,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,7.446460222126916e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001008190156426,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0004782412142958,286.26141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1499938964844,287.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201018303632,8.214569469089383e-09,0.0010200936812907,-0.0205718595534563,0.0,0.0,0.0,0.0,60.0,8.25000286102295,-0.0,-7.094897824799773e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.5740171673242e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001008190229185,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,7.446460222126916e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001008190156426,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0004782412142958,286.26141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1732788085937,293.1499938964844,287.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201018303632,8.214569469089383e-09,0.0010200936812907,-0.0205718595534563,0.0,0.0,0.0,0.0,60.0,8.25000286102295,-0.0,-7.094897824799773e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.55940704443492e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001006651727948,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,7.435096631525084e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0001006651727948,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0004775114066433,286.2680053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185453575104,8.032541742863941e-09,0.0010185373248532,-0.0200951565057039,0.0,0.0,0.0,0.0,60.0,8.225441932678223,-0.0,-7.073260377410406e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.55940704443492e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001006651727948,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,7.435096631525084e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0001006651727948,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0004775114066433,286.2680053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185453575104,8.032541742863941e-09,0.0010185373248532,-0.0200951565057039,0.0,0.0,0.0,0.0,60.0,8.225441932678223,-0.0,-7.073260377410406e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.54739225562662e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001005386511678,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.425751391565427e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001005386438919,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0004769112565554,286.2745666503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.882841934758744e-09,0.001017257454805,-0.0197031013667583,0.0,0.0,0.0,0.0,60.0,8.202935218811035,-0.0,-7.055490414131782e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.54739225562662e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001005386511678,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.425751391565427e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001005386438919,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0004769112565554,286.2745666503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1724548339844,293.1499938964844,287.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.882841934758744e-09,0.001017257454805,-0.0197031013667583,0.0,0.0,0.0,0.0,60.0,8.202935218811035,-0.0,-7.055490414131782e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,9.540905011817812e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001004703372018,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,7.420706242555752e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001004703299258,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0004765872145071,286.27783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,287.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165743296965,7.802017698566033e-09,0.00101656652987,-0.0194914229214191,0.0,0.0,0.0,0.0,60.0,8.191415786743164,-0.0,-7.045905903169114e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.537242294754832e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001004317673505,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,7.417856977554038e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001004317600745,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.000476404238725,286.2811279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17205810546875,293.1499938964844,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161841055378,7.75638220318342e-09,0.0010161764221265,-0.0193719044327735,0.0,0.0,0.0,0.0,60.0,8.181573867797852,-0.0,-7.040496541321772e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.5306895673275e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001003627621685,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.412760896841064e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001003627548925,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0004760769370477,286.2876892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1502990722656,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154847986996,7.674741731023005e-09,0.0010154771152883,-0.0191580858081579,0.0,0.0,0.0,0.0,60.0,8.163267135620117,-0.0,-7.030825344145343e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.5306895673275e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001003627621685,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.412760896841064e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001003627548925,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0004760769370477,286.2876892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1502990722656,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154847986996,7.674741731023005e-09,0.0010154771152883,-0.0191580858081579,0.0,0.0,0.0,0.0,60.0,8.163267135620117,-0.0,-7.030825344145343e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.527364454697818e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0001003277429845,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,7.410174293909222e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0001003277429845,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0004759108414873,286.29266357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17138671875,293.1502380371094,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151305468752,7.633309984100833e-09,0.001015122863464,-0.0190495755523443,0.0,0.0,0.0,0.0,60.0,8.14972972869873,-0.0,-7.025919757097654e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,9.526387293590231e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0001003174620564,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,7.409414683934301e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,0.0001003174547804,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0004758620634675,286.29425048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17138671875,293.1507873535156,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150262387469,7.621140163394102e-09,0.0010150185553357,-0.0190177001059055,0.0,0.0,0.0,0.0,60.0,8.146980285644531,-0.0,-7.024479486972268e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.524013148620723e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.00010029245459,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.407568045891821e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001002924473141,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0004757434653583,286.30078125,294.1499938964844,293.15240478515625,291.6650390625,293.17108154296875,293.1516418457031,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147754801437,7.59155671659073e-09,0.0010147679131478,-0.0189402196556329,0.0,0.0,0.0,0.0,60.0,8.132915496826172,-0.0,-7.020977932370442e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.524013148620723e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.00010029245459,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.407568045891821e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001002924473141,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0004757434653583,286.30078125,294.1499938964844,293.15240478515625,291.6650390625,293.17108154296875,293.1516418457031,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147754801437,7.59155671659073e-09,0.0010147679131478,-0.0189402196556329,0.0,0.0,0.0,0.0,60.0,8.132915496826172,-0.0,-7.020977932370442e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.519428567728028e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0001002441786113,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,7.40400209906511e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001002441713353,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0004755144473165,286.3073425292969,294.1499938964844,293.1594543457031,291.66943359375,293.1709289550781,293.1544494628906,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142853716388,7.534432633349297e-09,0.0010142778046429,-0.0187906064093112,0.0,0.0,0.0,0.0,60.0,8.123000144958496,-0.0,-7.014219960410628e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.519428567728028e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0001002441786113,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,7.40400209906511e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001002441713353,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0004755144473165,286.3073425292969,294.1499938964844,293.1594543457031,291.66943359375,293.1709289550781,293.1544494628906,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142853716388,7.534432633349297e-09,0.0010142778046429,-0.0187906064093112,0.0,0.0,0.0,0.0,60.0,8.123000144958496,-0.0,-7.014219960410628e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.516438149148598e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0001002126882667,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,7.401675975415856e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001002126809908,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.0004753650864586,286.31060791015625,294.1499938964844,293.1646423339844,291.6726989746094,293.1709289550781,293.1567077636719,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139655787497,7.497173548642877e-09,0.0010139581281691,-0.018693022429943,0.0,0.0,0.0,0.0,60.0,8.119339942932129,-0.0,-7.00981388490618e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.513080294709653e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,0.0001001773271127,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.399064634228125e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0001001773271127,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0004751973610837,286.3138732910156,294.1499938964844,293.1708984375,291.6766052246094,293.1709899902344,293.15948486328125,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136078344658,7.45534123325342e-09,0.0010136003838852,-0.018583457916975,0.0,0.0,0.0,0.0,60.0,8.116381645202637,-0.0,-7.004867796922555e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.505282650934532e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.000100095217931,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,7.392999395960942e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001000952106551,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0004748078645206,286.3204345703125,294.1499938964844,293.1864929199219,291.68634033203125,293.1712951660156,293.16656494140625,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358191833617411e-09,0.0010127717396244,-0.018329007551074,0.0,0.0,0.0,0.0,60.0,8.112405776977539,-0.0,-6.993388979026349e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.505282650934532e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.000100095217931,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,7.392999395960942e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001000952106551,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0004748078645206,286.3204345703125,294.1499938964844,293.1864929199219,291.68634033203125,293.1712951660156,293.16656494140625,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358191833617411e-09,0.0010127717396244,-0.018329007551074,0.0,0.0,0.0,0.0,60.0,8.112405776977539,-0.0,-6.993388979026349e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.494295954937117e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.99795229290612e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.384454511338845e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.99795156531036e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0004742590535897,286.32696533203125,294.1499938964844,293.2060241699219,291.69854736328125,293.17242431640625,293.1789245605469,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116074699908,7.221306219662438e-09,0.0010116002522408,-0.0179704781621694,0.0,0.0,0.0,0.0,60.0,8.114396095275879,-0.0,-6.9772319477579e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.494295954937117e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.99795229290612e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.384454511338845e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.99795156531036e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0004742590535897,286.32696533203125,294.1499938964844,293.2060241699219,291.69854736328125,293.17242431640625,293.1789245605469,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116074699908,7.221306219662438e-09,0.0010116002522408,-0.0179704781621694,0.0,0.0,0.0,0.0,60.0,8.114396095275879,-0.0,-6.9772319477579e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.48339729802683e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.986474469769746e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,7.37597729312256e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.986474469769746e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004737146373372,286.3334655761719,294.1499938964844,293.22918701171875,291.7130126953125,293.1737060546875,293.19219970703125,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.085515729698955e-09,0.001010442036204,-0.0176148079335689,0.0,0.0,0.0,0.0,60.0,8.116878509521484,-0.0,-6.961221288293018e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.48339729802683e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.986474469769746e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,7.37597729312256e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.986474469769746e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004737146373372,286.3334655761719,294.1499938964844,293.22918701171875,291.7130126953125,293.1737060546875,293.19219970703125,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.085515729698955e-09,0.001010442036204,-0.0176148079335689,0.0,0.0,0.0,0.0,60.0,8.116878509521484,-0.0,-6.961221288293018e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.470902296015991e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.973317355616018e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.366259524133056e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.973316628020255e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0004730905056931,286.3399963378906,294.1499938964844,293.2557983398437,291.7296447753906,293.1752014160156,293.2073669433594,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.929842477632064e-09,0.001009109430015,-0.0172070562839508,0.0,0.0,0.0,0.0,60.0,8.121296882629395,-0.0,-6.942889996253143e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.470902296015991e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.973317355616018e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.366259524133056e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.973316628020255e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0004730905056931,286.3399963378906,294.1499938964844,293.2557983398437,291.7296447753906,293.1752014160156,293.2073669433594,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.929842477632064e-09,0.001009109430015,-0.0172070562839508,0.0,0.0,0.0,0.0,60.0,8.121296882629395,-0.0,-6.942889996253143e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.463533206144348e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.965557546820492e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,7.360527524724603e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.96555681922473e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0004727224295493,286.3432312011719,294.1499938964844,293.27032470703125,291.7387084960937,293.17633056640625,293.21636962890625,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083304950967,6.8380314743876625e-09,0.0010083236265927,-0.0169665738940238,0.0,0.0,0.0,0.0,60.0,8.125678062438965,-0.0,-6.932090457212325e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.456447878619656e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.958096052287146e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,7.35501671442762e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.958095324691384e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0004723684687633,286.34649658203125,294.1499938964844,293.2855834960937,291.7482604980469,293.1774597167969,293.22607421875,287.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.749749204004729e-09,0.0010075671598315,-0.0167353302240371,0.0,0.0,0.0,0.0,60.0,8.130125045776367,-0.0,-6.921713691099286e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.441578731639312e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.942438191501424e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,7.343452307395637e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.942438191501424e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0004716257681138,286.3529663085937,294.1499938964844,293.3182983398437,291.7687072753906,293.18023681640625,293.2475280761719,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564502275097084e-09,0.0010059839114546,-0.016250092536211,0.0,0.0,0.0,0.0,60.0,8.141422271728516,-0.0,-6.899963977957668e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
