time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076680,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.441578731639312e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.942438191501424e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,7.343452307395637e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.942438191501424e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0004716257681138,286.3529663085937,294.1499938964844,293.3182983398437,291.7687072753906,293.18023681640625,293.2475280761719,287.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564502275097084e-09,0.0010059839114546,-0.016250092536211,0.0,0.0,0.0,0.0,60.0,8.141422271728516,-0.0,-6.899963977957668e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,9.428729390492664e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,9.928907093126328e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,7.333458052016795e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,9.928907093126328e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0004709839413408,286.3583984375,294.1499938964844,293.3478698730469,291.7872009277344,293.1833801269531,293.2682189941406,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.4044134440166545e-09,0.0010046151001006,-0.0158307440578937,0.0,0.0,0.0,0.0,60.0,8.154216766357422,-0.0,-6.881195702135301e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,9.426282485947012e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.926330676535144e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,7.331554661504924e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,9.926329948939384e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004708617052529,286.35943603515625,294.1499938964844,293.35369873046875,291.79083251953125,293.1839904785156,293.27215576171875,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043607326224,6.373925387492818e-09,0.0010043543297797,-0.0157508812844753,0.0,0.0,0.0,0.0,60.0,8.156654357910156,-0.0,-6.877624514345372e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.41087564569898e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.910106018651275e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,7.319571886910126e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.910106018651275e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0004700921126641,286.36590576171875,294.1499938964844,293.3915405273437,291.8144836425781,293.1877746582031,293.2965087890625,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181971823338017e-09,0.0010027128737419,-0.0152480518445372,0.0,0.0,0.0,0.0,60.0,8.171915054321289,-0.0,-6.855160705754315e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.41087564569898e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.910106018651275e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,7.319571886910126e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.910106018651275e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0004700921126641,286.36590576171875,294.1499938964844,293.3915405273437,291.8144836425781,293.1877746582031,293.2965087890625,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181971823338017e-09,0.0010027128737419,-0.0152480518445372,0.0,0.0,0.0,0.0,60.0,8.171915054321289,-0.0,-6.855160705754315e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.396822861162946e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.895307448459788e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,7.308641943382099e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,9.895307448459788e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0004693901282735,286.3723449707031,294.1499938964844,293.4316101074219,291.83953857421875,293.1925354003906,293.32489013671875,287.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012215934693,6.006886543730161e-09,0.0010012156562879,-0.0147893987596035,0.0,0.0,0.0,0.0,60.0,8.19217300415039,-0.0,-6.834702048763577e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.396822861162946e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.895307448459788e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,7.308641943382099e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,9.895307448459788e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0004693901282735,286.3723449707031,294.1499938964844,293.4316101074219,291.83953857421875,293.1925354003906,293.32489013671875,287.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012215934693,6.006886543730161e-09,0.0010012156562879,-0.0147893987596035,0.0,0.0,0.0,0.0,60.0,8.19217300415039,-0.0,-6.834702048763577e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,9.3894122983329e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.88750471151434e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.302877929760143e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.887503983918576e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0004690199857577,286.3755798339844,294.1499938964844,293.4523620605469,291.8525085449219,293.1949768066406,293.3385925292969,287.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004339274019,5.9145648378944315e-09,0.0010004279902204,-0.0145475482568144,0.0,0.0,0.0,0.0,60.0,8.202251434326172,-0.0,-6.823927378718508e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.383586439071224e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.88136962405406e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,7.298347190953791e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.881368896458298e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.000468728976557,286.3787841796875,294.1499938964844,293.4736022949219,291.86578369140625,293.1979675292969,293.3544616699219,287.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811454676,5.841979788812068e-09,0.00099980563391,-0.0143574019894003,0.0,0.0,0.0,0.0,60.0,8.215106010437012,-0.0,-6.815461262021928e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.371246414957568e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.868374763755128e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.28874874766916e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.868374036159366e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0004681125574279,286.3852233886719,294.1499938964844,293.5173034667969,291.89312744140625,293.2038269042969,293.38507080078125,287.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.688235660272767e-09,0.0009984906064346,-0.013954640366137,0.0,0.0,0.0,0.0,60.0,8.23982048034668,-0.0,-6.797547769110679e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.371246414957568e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.868374763755128e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.28874874766916e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.868374036159366e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0004681125574279,286.3852233886719,294.1499938964844,293.5173034667969,291.89312744140625,293.2038269042969,293.38507080078125,287.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.688235660272767e-09,0.0009984906064346,-0.013954640366137,0.0,0.0,0.0,0.0,60.0,8.23982048034668,-0.0,-6.797547769110679e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.361357660964131e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.857961413217708e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,7.281058060470968e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.857961413217708e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0004676186072174,286.39166259765625,294.1499938964844,293.5625,291.9213562011719,293.2103271484375,293.41748046875,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974429849535,5.565034655319323e-09,0.000997437397018,-0.0136318877339363,0.0,0.0,0.0,0.0,60.0,8.268174171447754,-0.0,-6.783209727245777e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.361357660964131e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.857961413217708e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,7.281058060470968e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,9.857961413217708e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0004676186072174,286.39166259765625,294.1499938964844,293.5625,291.9213562011719,293.2103271484375,293.41748046875,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974429849535,5.565034655319323e-09,0.000997437397018,-0.0136318877339363,0.0,0.0,0.0,0.0,60.0,8.268174171447754,-0.0,-6.783209727245777e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.357593080494551e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.85399674391374e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.27812948753126e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.85399674391374e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0004674305673688,286.3980712890625,294.1499938964844,293.6089172363281,291.95037841796875,293.21832275390625,293.4547424316406,287.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970417013391,5.51812950888575e-09,0.000997036229819,-0.0135090071707963,0.0,0.0,0.0,0.0,60.0,8.304046630859375,-0.0,-6.777754890663348e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.357593080494551e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.85399674391374e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.27812948753126e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.85399674391374e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0004674305673688,286.3980712890625,294.1499938964844,293.6089172363281,291.95037841796875,293.21832275390625,293.4547424316406,287.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970417013391,5.51812950888575e-09,0.000997036229819,-0.0135090071707963,0.0,0.0,0.0,0.0,60.0,8.304046630859375,-0.0,-6.777754890663348e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.355481597594915e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.851773211266844e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.276487303897738e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.851772483671084e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0004673250950872,286.4045104980469,294.1499938964844,293.6562805175781,291.98004150390625,293.2266845703125,293.4930114746094,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968181839212,5.4918198877373925e-09,0.0009968127124011,-0.0134400799870491,0.0,0.0,0.0,0.0,60.0,8.34228801727295,-0.0,-6.774695293643164e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.355481597594915e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.851773211266844e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.276487303897738e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.851772483671084e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0004673250950872,286.4045104980469,294.1499938964844,293.6562805175781,291.98004150390625,293.2266845703125,293.4930114746094,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968181839212,5.4918198877373925e-09,0.0009968127124011,-0.0134400799870491,0.0,0.0,0.0,0.0,60.0,8.34228801727295,-0.0,-6.774695293643164e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.35413991101086e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,9.850360947893932e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,7.275443931575865e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.850360220298172e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0004672580689657,286.40771484375,294.1499938964844,293.6802673339844,291.9950561523437,293.2309265136719,293.5125427246094,287.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966737125068,5.4751061462354755e-09,0.0009966682409867,-0.0133962957188487,0.0,0.0,0.0,0.0,60.0,8.361593246459961,-0.0,-6.77275338034633e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.355018119094892e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.851285722106697e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,7.276127143995836e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,9.851284994510934e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.000467301957542,286.41094970703125,294.1499938964844,293.70440673828125,292.0101623535156,293.2351989746094,293.5317077636719,287.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967680089175,5.486048948455391e-09,0.0009967625373974,-0.0134249627590179,0.0,0.0,0.0,0.0,60.0,8.381054878234863,-0.0,-6.774025251843342e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,9.36579453991726e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.862634033197536e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,7.284509047167376e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.862633305601776e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.000467840291094,286.4173583984375,294.1499938964844,293.75299072265625,292.0406188964844,293.2442626953125,293.5722961425781,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979142341762,5.6203099951801505e-09,0.0009979085298255,-0.0137766953557729,0.0,0.0,0.0,0.0,60.0,8.42659854888916,-0.0,-6.78964084954714e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,9.36579453991726e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.862634033197536e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,7.284509047167376e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.862633305601776e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.000467840291094,286.4173583984375,294.1499938964844,293.75299072265625,292.0406188964844,293.2442626953125,293.5722961425781,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979142341762,5.6203099951801505e-09,0.0009979085298255,-0.0137766953557729,0.0,0.0,0.0,0.0,60.0,8.42659854888916,-0.0,-6.78964084954714e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.38667799346149e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,9.884624887490644e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.300751167349517e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,9.884624159894884e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0004688834305852,286.4233093261719,294.1499938964844,293.7979431152344,292.0687866210937,293.2533569335937,293.61407470703125,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001404443755,5.880486764198167e-09,0.0010001345071941,-0.0144582781940698,0.0,0.0,0.0,0.0,60.0,8.478163719177246,-0.0,-6.81995189211193e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,9.38848897931166e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.886531915981324e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,7.302159792743623e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.886531915981324e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0004689739143941,286.4237976074219,294.1499938964844,293.8018493652344,292.0712585449219,293.254150390625,293.6177062988281,287.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003336938098,5.9030553778427475e-09,0.0010003278730437,-0.014517399482429,0.0,0.0,0.0,0.0,60.0,8.482648849487305,-0.0,-6.822584452947923e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.420984133612365e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.920750744640829e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,7.327433559112251e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,9.920750744640829e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004705971223302,286.4302673339844,294.1499938964844,293.8507080078125,292.1019287109375,293.2647399902344,293.6659851074219,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037941392511,6.307905309199668e-09,0.0010037877364084,-0.0155779412016272,0.0,0.0,0.0,0.0,60.0,8.546717643737793,-0.0,-6.869894519923039e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.420984133612365e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.920750744640829e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,7.327433559112251e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,9.920750744640829e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0004705971223302,286.4302673339844,294.1499938964844,293.8507080078125,292.1019287109375,293.2647399902344,293.6659851074219,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037941392511,6.307905309199668e-09,0.0010037877364084,-0.0155779412016272,0.0,0.0,0.0,0.0,60.0,8.546717643737793,-0.0,-6.869894519923039e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.465783659834416e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.967927326215432e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.362278120126575e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.96792659861967e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0004728349449578,286.4367980957031,294.1499938964844,293.8992919921875,292.13250732421875,293.2763061523437,293.7189025878906,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085677495226,6.866057500332091e-09,0.0010085608810186,-0.0170399844646453,0.0,0.0,0.0,0.0,60.0,8.622051239013672,-0.0,-6.935386664963519e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.465783659834416e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.967927326215432e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,7.362278120126575e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.96792659861967e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0004728349449578,286.4367980957031,294.1499938964844,293.8992919921875,292.13250732421875,293.2763061523437,293.7189025878906,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085677495226,6.866057500332091e-09,0.0010085608810186,-0.0170399844646453,0.0,0.0,0.0,0.0,60.0,8.622051239013672,-0.0,-6.935386664963519e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.489031799603254e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.992408013204113e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,7.380359602393582e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.992407285608353e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0004739962168969,286.4400634765625,294.1499938964844,293.9234313964844,292.147705078125,293.2823181152344,293.7462158203125,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110469302162,7.155700032512868e-09,0.0010110398288816,-0.0177986416965723,0.0,0.0,0.0,0.0,60.0,8.661713600158691,-0.0,-6.969494137365474e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.514963312540203e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0001001971540972,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,7.400528556900099e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001001971468213,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.000475291541079,286.4432983398437,294.1499938964844,293.9474182128906,292.162841796875,293.2882995605469,293.77374267578125,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138071374967,7.478776709035628e-09,0.0010137995705008,-0.0186448395252227,0.0,0.0,0.0,0.0,60.0,8.701373100280762,-0.0,-7.007638913592018e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,9.579501784173772e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001008767721941,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.450724660884589e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001008767721941,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004785154014825,286.44989013671875,294.1499938964844,293.99481201171875,292.1927490234375,293.3009948730469,293.8310852050781,287.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206860024482,8.282865948672224e-09,0.0010206777369603,-0.020750718191266,0.0,0.0,0.0,0.0,60.0,8.791642189025879,-0.0,-7.103024302068661e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,9.579501784173772e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001008767721941,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.450724660884589e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001008767721941,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004785154014825,286.44989013671875,294.1499938964844,293.99481201171875,292.1927490234375,293.3009948730469,293.8310852050781,287.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206860024482,8.282865948672224e-09,0.0010206777369603,-0.020750718191266,0.0,0.0,0.0,0.0,60.0,8.791642189025879,-0.0,-7.103024302068661e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.652438893681392e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001016448368318,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,7.507453847210854e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001016448368318,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004821587644983,286.4565124511719,294.1499938964844,294.04119873046875,292.22216796875,293.3145751953125,293.8906555175781,287.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.19159770518263e-09,0.0010284445015713,-0.0231303256005048,0.0,0.0,0.0,0.0,60.0,8.890703201293945,-0.0,-7.211599495349219e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.652438893681392e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001016448368318,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,7.507453847210854e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001016448368318,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004821587644983,286.4565124511719,294.1499938964844,294.04119873046875,292.22216796875,293.3145751953125,293.8906555175781,287.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.19159770518263e-09,0.0010284445015713,-0.0231303256005048,0.0,0.0,0.0,0.0,60.0,8.890703201293945,-0.0,-7.211599495349219e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.73278220044449e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001024908924591,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,7.569943409180269e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001024908924591,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0004861720954068,286.4632263183594,294.1499938964844,294.0863952636719,292.2509155273437,293.3290100097656,293.9500732421875,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370146483182,1.0192616528570396e-08,0.0010370044037699,-0.0257511436939239,0.0,0.0,0.0,0.0,60.0,8.997044563293457,-0.0,-7.332152307526486e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.73278220044449e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001024908924591,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,7.569943409180269e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001024908924591,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0004861720954068,286.4632263183594,294.1499938964844,294.0863952636719,292.2509155273437,293.3290100097656,293.9500732421875,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370146483182,1.0192616528570396e-08,0.0010370044037699,-0.0257511436939239,0.0,0.0,0.0,0.0,60.0,8.997044563293457,-0.0,-7.332152307526486e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.817886166274548e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0001033870721585,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,7.63613497838378e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0001033870721585,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0004904231755062,286.469970703125,294.1499938964844,294.1300964355469,292.2788391113281,293.3440856933594,294.0084228515625,287.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460822377353,1.125294790682574e-08,0.0010460709454491,-0.028526684269309,0.0,0.0,0.0,0.0,60.0,9.107927322387695,-0.0,-7.460937467840267e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.817886166274548e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0001033870721585,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,7.63613497838378e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0001033870721585,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0004904231755062,286.469970703125,294.1499938964844,294.1300964355469,292.2788391113281,293.3440856933594,294.0084228515625,287.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460822377353,1.125294790682574e-08,0.0010460709454491,-0.028526684269309,0.0,0.0,0.0,0.0,60.0,9.107927322387695,-0.0,-7.460937467840267e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.862302977126092e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0001038548070937,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.670681225135922e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0001038547998177,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0004926418769173,286.4733581542969,294.1499938964844,294.1513366699219,292.2924499511719,293.351806640625,294.0374450683594,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508158011361,1.1806355892929332e-08,0.0010508039267733,-0.0299750361591577,0.0,0.0,0.0,0.0,60.0,9.164908409118652,-0.0,-7.528597478767551e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.907381172524764e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001043295051204,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,7.70574260968715e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001043294978444,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0004948936402797,286.476806640625,294.1499938964844,294.1720886230469,292.3058166503906,293.3599548339844,294.0639953613281,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556187480688,1.2368009727481422e-08,0.0010556064080446,-0.0314447805285453,0.0,0.0,0.0,0.0,60.0,9.22294807434082,-0.0,-7.59757767809788e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
