time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079020,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.998031600844116e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0001052840962074,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,7.77624809416011e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001052840889315,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0004994218470528,286.4836730957031,294.1499938964844,294.212158203125,292.33172607421875,293.3760986328125,294.1183166503906,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652763303369,1.3497476025747801e-08,0.0010652628261595,-0.0343997702002525,0.0,0.0,0.0,0.0,60.0,9.339153289794922,-0.0,-7.7372462214953e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.998031600844116e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0001052840962074,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,7.77624809416011e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001052840889315,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0004994218470528,286.4836730957031,294.1499938964844,294.212158203125,292.33172607421875,293.3760986328125,294.1183166503906,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652763303369,1.3497476025747801e-08,0.0010652628261595,-0.0343997702002525,0.0,0.0,0.0,0.0,60.0,9.339153289794922,-0.0,-7.7372462214953e-08,0.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.050000000745058,0.000100871809991,298.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.050000000745058,0.0001062228839145,298.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.050000000745058,7.845586515031755e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.050000000745058,0.0001062228766386,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.050000000745058,0.000503875024151,286.4905700683594,284.95001220703125,294.25,292.3564147949219,293.3924865722656,294.1703796386719,287.2705993652344,1.0,0.1000000014901161,7.873167673366761e-10,7.873167673366761e-10,1.0,1.0,-0.0010747753549367,1.4608254161885272e-08,0.0010747608030214,-0.0373050011694431,0.0,0.0,0.0,0.0,60.0,9.454719543457031,-0.0,-7.875842555904455e-08,1.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.050000000745058,0.000100871809991,298.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.050000000745058,0.0001062228839145,298.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.050000000745058,7.845586515031755e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.050000000745058,0.0001062228766386,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.050000000745058,0.000503875024151,286.4905700683594,284.95001220703125,294.25,292.3564147949219,293.3924865722656,294.1703796386719,287.2705993652344,1.0,0.1000000014901161,7.873167673366761e-10,7.873167673366761e-10,1.0,1.0,-0.0010747753549367,1.4608254161885272e-08,0.0010747608030214,-0.0373050011694431,0.0,0.0,0.0,0.0,60.0,9.454719543457031,-0.0,-7.875842555904455e-08,1.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.6177915334701538,0.050000000745058,0.0408836752176284,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.6177915334701538,0.050000000745058,0.0430524796247482,298.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.6177915334701538,0.050000000745058,0.0317984148859977,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.6177915334701538,0.050000000745058,0.0430524796247482,298.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.6177915334701538,0.050000000745058,0.2042223811149597,287.0989074707031,284.95001220703125,294.2683410644531,292.3685302734375,297.01715087890625,297.7724914550781,287.4791259765625,1.0,0.1146341487765312,0.0845374912023544,0.0845374912023544,1.0,1.0,-0.4363632500171661,0.0005311659770086,0.4358320832252502,-0.1203499510884285,0.0,0.0,0.0,0.0,60.0,1250.56005859375,0.0,13.428055763244627,1.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.6071649193763733,0.050000000745058,0.0453448630869388,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.6071649193763733,0.050000000745058,0.047750324010849,298.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.6071649193763733,0.050000000745058,0.0352682247757911,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.6071649193763733,0.050000000745058,0.047750324010849,298.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.6071649193763733,0.050000000745058,0.2265069633722305,288.0918273925781,284.95001220703125,294.2866516113281,292.3808288574219,297.5558166503906,298.7190246582031,288.7904052734375,1.0,0.1292682886123657,0.1690749824047088,0.1690749824047088,1.0,1.0,-0.4831480085849762,0.0174074750393629,0.4657405316829681,-0.1113391444087028,0.0,0.0,0.0,0.0,60.0,2551.297607421875,0.0,19.045467376708984,1.0,281.5675048828125,283.8424377441406,296.9163818359375,298.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.543137245360135e-21,-2.271568622680068e-21,-2.271568622680068e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2348022460937,0.5452812314033508,0.050000000745058,0.0458457618951797,298.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2348022460937,0.5452812314033508,0.050000000745058,0.0482777953147888,298.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2348022460937,0.5452812314033508,0.050000000745058,0.0356578156352043,298.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2348022460937,0.5452812314033508,0.050000000745058,0.0482777953147888,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2348022460937,0.5452812314033508,0.050000000745058,0.2290090769529342,288.0985412597656,284.95001220703125,294.31500244140625,292.400146484375,297.5367126464844,298.7047424316406,287.03857421875,1.0,0.1518798768520355,0.2996959686279297,0.2996959686279297,1.0,1.0,-0.4884961545467376,0.050121285021305,0.4383748471736908,-0.0792485550045967,1.0,1.0,0.0,0.0,60.0,12169.5185546875,0.0,27.12476921081543,1.0,282.13751220703125,286.7752380371094,297.7538146972656,298.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,1605.38037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485667705535888,1.0,0.0,0.0,0.8436936736106873,0.8436957597732544,5.1176687776433054e-08,4.259291172027588,4.259281635284424,9.842399776971432e-06,0.0,0.0,-0.0,5352.7861328125,0.0,18.676528930664062,1894.5213623046875,0.0,192.151107788086,0.216614693403244,1.0,0.0,3.0,1.0,0.0
18079440,298.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.531998336315155,0.050000000745058,0.0459530502557754,298.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.531998336315155,0.050000000745058,0.0483907759189605,298.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.531998336315155,0.050000000745058,0.0357412621378898,298.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.531998336315155,0.050000000745058,0.0483907759189605,298.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.531998336315155,0.050000000745058,0.229544997215271,287.18865966796875,284.95001220703125,294.3233337402344,292.4059143066406,297.5272216796875,298.6871032714844,286.3081359863281,1.0,0.1578089743852615,0.3381499648094177,0.3381499648094177,1.0,1.0,-0.4896394312381744,0.0652756243944168,0.4243637919425964,-0.0642168819904327,1.0,1.0,0.0,2.469979047775269,60.0,11940.732421875,0.0,29.59574317932129,1.0,282.3257141113281,285.8946533203125,297.4878234863281,298.67578125,293.1499938964844,293.1499938964844,283.1499938964844,2098.348388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225010275840759,1.0,0.0,0.0,0.9648526906967164,0.9648545384407043,6.310450118007793e-08,4.264563083648682,4.264553070068359,9.797540769795887e-06,0.0,0.0,-0.0,4617.59033203125,0.0,27.598438262939453,1895.2515869140625,0.0,317.2259521484375,0.2488496750593185,1.0,0.0,3.0,1.0,0.0
18079500,298.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.510756254196167,0.050000000745058,0.04617415741086,298.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.510756254196167,0.050000000745058,0.0486236102879047,298.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.510756254196167,0.050000000745058,0.0359132327139377,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.510756254196167,0.050000000745058,0.0486236102879047,298.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.510756254196167,0.050000000745058,0.2306494712829589,285.79998779296875,284.95001220703125,294.3416748046875,292.418701171875,297.4993591308594,298.6390380859375,285.3817138671875,1.0,0.1696701943874359,0.4226874709129333,0.4226874709129333,1.0,1.0,-0.4919956028461456,0.1052574813365936,0.386738121509552,-0.0245044603943824,1.0,1.0,0.0,8.389630317687988,60.0,11159.4599609375,0.0,34.74365234375,1.0,282.676513671875,284.9659729003906,296.6947021484375,297.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,3463.536376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105001926422119,1.0,0.0,0.0,1.239606499671936,1.2396092414855957,1.0257861049467465e-07,4.265885829925537,4.265875816345215,9.786257578525692e-06,0.0,0.0,-0.0,3794.08544921875,0.0,58.30837631225586,1895.431884765625,0.0,540.2036743164062,0.3129634857177734,1.0,0.0,3.0,1.0,0.0
18079560,298.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.4959504902362823,0.050000000745058,0.046385034918785,298.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.4959504902362823,0.050000000745058,0.048845674842596,298.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.4959504902362823,0.050000000745058,0.0360772497951984,298.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.4959504902362823,0.050000000745058,0.048845674842596,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.4959504902362823,0.050000000745058,0.2317028492689132,285.1918334960937,284.95001220703125,294.3599853515625,292.431640625,297.29522705078125,298.5896301269531,285.0430908203125,1.0,0.180183857679367,0.5381499528884888,0.5381499528884888,0.800000011920929,1.0,-0.4942427277565002,0.1626494824886322,0.331593245267868,0.0325692556798458,0.9504667520523072,0.9504667520523072,0.0,14.040974617004396,60.0,10683.4609375,0.0,39.70052337646485,1.0,282.9104919433594,284.6610412597656,295.9901733398437,297.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,5041.82568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288223624229431,1.0,0.0,0.0,1.4761956930160522,1.476199507713318,1.4540634651893924e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3659.424560546875,0.0,98.86188507080078,1895.43701171875,0.0,603.7229614257812,0.3735412061214447,1.0,0.0,3.0,1.0,0.0
18079620,298.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.4808558523654938,0.050000000745058,0.0466529615223407,298.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.4808558523654938,0.050000000745058,0.0491278134286403,298.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.4808558523654938,0.050000000745058,0.0362856350839138,298.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.4808558523654938,0.050000000745058,0.0491278134286403,298.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.4808558523654938,0.050000000745058,0.2330411970615387,284.93438720703125,284.95001220703125,294.3853454589844,292.4497375488281,296.4869079589844,298.5284729003906,284.892578125,1.0,0.1926896274089813,0.6977261900901794,0.6977261900901794,0.5235878229141235,1.0,-0.4970972537994385,0.2665760219097137,0.2305212467908859,0.1359218508005142,0.8187352418899536,0.8187352418899536,0.0,21.22518539428711,60.0,10573.642578125,0.0,46.08318328857422,1.0,283.0718994140625,284.53887939453125,295.4084777832031,296.3671875,293.1499938964844,293.1499938964844,283.1499938964844,9551.5078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996693432331085,1.0,0.0,0.0,1.7215354442596436,1.7215410470962524,1.977540335929007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.3916015625,0.0,166.30857849121094,1895.4371337890625,0.0,505.9090576171875,0.4356546401977539,1.0,0.0,3.0,1.0,0.0
18079680,298.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.4749321937561035,0.050000000745058,0.0467620827257633,298.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.4749321937561035,0.050000000745058,0.0492427237331867,298.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.4749321937561035,0.050000000745058,0.0363705083727836,298.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.4749321937561035,0.050000000745058,0.0492427237331867,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.4749321937561035,0.050000000745058,0.2335862815380096,284.8867492675781,284.95001220703125,294.39666748046875,292.4579467773437,295.8603820800781,298.5048828125,284.8544311523437,1.0,0.1975699812173843,0.7690749764442444,0.7690749764442444,0.4000000059604645,1.0,-0.4982602298259735,0.3509921133518219,0.1472681164741516,0.2199146449565887,0.7780840992927551,0.7780840992927551,0.0,24.157236099243164,60.0,10620.2978515625,0.0,48.71952819824219,1.0,283.1039428710937,284.52685546875,295.2796325683594,296.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,11866.603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784148633480072,1.0,0.0,0.0,1.7798516750335691,1.7798579931259155,2.113786052859723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.1845703125,0.0,189.83413696289065,1895.4371337890625,0.0,444.95501708984375,0.4502521455287933,1.0,0.0,3.0,1.0,0.0
18079740,298.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.4587306082248688,0.050000000745058,0.0470322147011756,298.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.4587306082248688,0.050000000745058,0.0495271869003772,298.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.4587306082248688,0.050000000745058,0.0365806110203266,298.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.4587306082248688,0.050000000745058,0.0495271869003772,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.4587306082248688,0.050000000745058,0.2349356412887573,284.8019104003906,284.95001220703125,294.4278564453125,292.480712890625,294.51495361328125,298.4504699707031,284.79571533203125,1.0,0.2091054767370224,0.9655794501304626,0.9655794501304626,0.0596220716834068,1.0,-0.5011446475982666,0.500618577003479,0.0005260478937998,0.3686889708042145,0.657611072063446,0.657611072063446,0.0,31.40900039672852,60.0,10653.212890625,-0.0,55.28626251220703,1.0,283.13970947265625,284.6031188964844,295.1700744628906,295.99237060546875,293.1499938964844,293.1499938964844,283.1499938964844,19498.576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194376170635223,1.0,0.0,0.0,1.7112208604812622,1.7112282514572144,1.953914505747889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.159912109375,0.0,198.6298828125,1895.4371337890625,0.0,311.30645751953125,0.4541173875331878,1.0,0.0,3.0,1.0,0.0
18079800,298.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.4561755359172821,0.050000000745058,0.0470749400556087,298.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.4561755359172821,0.050000000745058,0.0495721809566021,298.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.4561755359172821,0.050000000745058,0.0366138443350791,298.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.4561755359172821,0.050000000745058,0.0495721809566021,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.4561755359172821,0.050000000745058,0.2351490706205368,284.7993469238281,284.95001220703125,294.4333190917969,292.4847412109375,294.4566345214844,298.4424743652344,284.8028564453125,1.0,0.2108554393053054,1.0,1.0,0.0,1.0,-0.5015947222709656,0.5015928745269775,1.8402292880637103e-06,0.3696180582046509,0.6410005688667297,0.6410005688667297,0.0,32.55242156982422,60.0,10628.375,-0.0,56.324466705322266,1.0,283.1419372558594,284.6327819824219,295.1753845214844,295.9852905273437,293.1499938964844,293.1499938964844,283.1499938964844,20757.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103181064128876,1.0,0.0,0.0,1.6719695329666138,1.671976923942566,1.8653061317763786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.47314453125,0.0,192.61819458007807,1895.4371337890625,0.0,294.1979064941406,0.4461427927017212,1.0,0.0,3.0,1.0,0.0
18079860,298.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4448389708995819,0.050000000745058,0.0472851321101188,298.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4448389708995819,0.050000000745058,0.0497935190796852,298.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4448389708995819,0.050000000745058,0.0367773249745368,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4448389708995819,0.050000000745058,0.0497935190796852,298.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4448389708995819,0.050000000745058,0.2361990213394165,284.8813171386719,284.95001220703125,294.4632568359375,292.5069885253906,294.4593200683594,298.40533447265625,284.9178466796875,1.0,0.2192537188529968,1.0,1.0,0.0,1.0,-0.5038343667984009,0.5038340091705322,3.668895374175918e-07,0.3717427253723144,0.6295565366744995,0.6295565366744995,0.0,38.178131103515625,60.0,10645.40625,-0.0,61.46143341064453,1.0,283.14776611328125,284.80596923828125,295.2653503417969,296.03582763671875,293.1499938964844,293.1499938964844,283.1499938964844,20871.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707855641841888,1.0,0.0,0.0,1.5208503007888794,1.5208570957183838,1.5433568023581756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.331298828125,0.0,156.49354553222656,1895.4371337890625,0.0,226.946029663086,0.4209945797920227,1.0,0.0,3.0,1.0,0.0
18079920,298.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4428159296512604,0.050000000745058,0.0473267994821071,298.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4428159296512604,0.050000000745058,0.0498373992741107,298.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4428159296512604,0.050000000745058,0.0368097350001335,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4428159296512604,0.050000000745058,0.0498373992741107,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.4428159296512604,0.050000000745058,0.2364071607589721,284.9070739746094,284.95001220703125,294.4700012207031,292.51202392578125,294.4659729003906,298.3985290527344,284.93634033203125,1.0,0.2208786606788635,1.0,1.0,0.0,1.0,-0.5042783617973328,0.5042780041694641,3.667889529879176e-07,0.3721892833709717,0.6402583718299866,0.6402583718299866,0.0,39.29366302490234,48.0,10715.3125,-0.0,62.48525238037109,1.0,283.1482849121094,284.8175964355469,295.2991027832031,296.0710144042969,293.1499938964844,293.1499938964844,283.1499938964844,19900.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653984069824219,1.0,0.0,0.0,1.5288653373718262,1.528872013092041,1.5596671687490018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.6806640625,0.0,155.24624633789062,1895.4371337890625,0.0,218.3919372558593,0.4201959669589996,1.0,0.0,3.0,1.0,0.0
18079980,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0474144592881202,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0499297119677066,298.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0368779152631759,298.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0499297119677066,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.2368450462818145,284.9508056640625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025939941406,298.3688659667969,284.94708251953125,1.0,0.2237858027219772,1.0,1.0,0.0,1.0,-0.5052128434181213,0.5052124857902527,3.678816540286789e-07,0.3735121786594391,0.66312175989151,0.66312175989151,0.0,41.64439010620117,36.0,10870.7392578125,-0.0,64.64810943603516,1.0,283.149658203125,284.7978820800781,295.4979248046875,296.2908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575034141540527,1.0,0.0,0.0,1.5784536600112915,1.5784600973129272,1.662482418396394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4072265625,0.0,159.41038513183594,1895.4371337890625,0.0,206.010498046875,0.4237648248672485,1.0,0.0,3.0,1.0,0.0
18080040,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0474144592881202,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0499297119677066,298.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0368779152631759,298.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.0499297119677066,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4387796223163605,0.050000000745058,0.2368450462818145,284.9508056640625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025939941406,298.3688659667969,284.94708251953125,1.0,0.2237858027219772,1.0,1.0,0.0,1.0,-0.5052128434181213,0.5052124857902527,3.678816540286789e-07,0.3735121786594391,0.66312175989151,0.66312175989151,0.0,41.64439010620117,36.0,10870.7392578125,-0.0,64.64810943603516,1.0,283.149658203125,284.7978820800781,295.4979248046875,296.2908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575034141540527,1.0,0.0,0.0,1.5784536600112915,1.5784600973129272,1.662482418396394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4072265625,0.0,159.41038513183594,1895.4371337890625,0.0,206.010498046875,0.4237648248672485,1.0,0.0,3.0,1.0,0.0
18080100,298.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.4392944574356079,0.050000000745058,0.0474029220640659,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.4392944574356079,0.050000000745058,0.0499175563454628,298.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.4392944574356079,0.050000000745058,0.0368689373135566,298.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.4392944574356079,0.050000000745058,0.0499175563454628,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.4392944574356079,0.050000000745058,0.2367874085903167,284.9450988769531,284.95001220703125,294.5249938964844,292.5537109375,294.5209350585937,298.3578491210937,284.94403076171875,1.0,0.2231856733560562,1.0,1.0,0.0,1.0,-0.505090057849884,0.5050897002220154,3.67900611308869e-07,0.3736932873725891,0.6584591865539551,0.6584591865539551,0.0,41.33856964111328,36.0,10862.626953125,-0.0,64.36608123779297,1.0,283.1498413085937,284.7980651855469,295.5696105957031,296.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623730838298797,1.0,0.0,0.0,1.573708415031433,1.5737149715423584,1.652501850912813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.875,0.0,159.3399200439453,1895.4371337890625,0.0,213.62814331054688,0.4235230684280395,1.0,0.0,3.0,1.0,0.0
18080160,298.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4411545693874359,0.050000000745058,0.0473621152341365,298.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4411545693874359,0.050000000745058,0.0498745888471603,298.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4411545693874359,0.050000000745058,0.036837201565504,298.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4411545693874359,0.050000000745058,0.0498745888471603,298.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.4411545693874359,0.050000000745058,0.2365835756063461,284.94586181640625,284.95001220703125,294.5433349609375,292.5677490234375,294.5392761230469,298.34893798828125,284.9476623535156,1.0,0.2214583605527877,1.0,1.0,0.0,1.0,-0.5046553015708923,0.5046549439430237,3.676290418752616e-07,0.373595118522644,0.6573742032051086,0.6573742032051086,0.0,40.24966049194336,25.0,10867.8994140625,-0.0,63.36339569091797,1.0,283.1499328613281,284.8044128417969,295.6151428222656,296.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18111.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690293431282043,1.0,0.0,0.0,1.5685858726501465,1.5685923099517822,1.6417612869190634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.9052734375,0.0,158.5411834716797,1895.4371337890625,0.0,224.14651489257807,0.4228709042072296,1.0,0.0,3.0,1.0,0.0
18080220,298.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4454674124717712,0.050000000745058,0.0472724623978138,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4454674124717712,0.050000000745058,0.0497801788151264,298.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4454674124717712,0.165286511182785,0.0367674715816974,298.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4454674124717712,0.050000000745058,0.0497801788151264,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.4454674124717712,0.050000000745058,0.2361357361078262,284.950439453125,284.95001220703125,294.56866455078125,292.5873107910156,294.5646057128906,298.3394470214844,284.951416015625,1.0,0.2177811414003372,1.0,1.0,0.0,1.0,-0.5037000179290771,0.5036996603012085,3.669144916784717e-07,0.3731215000152588,0.6597367525100708,0.6597367525100708,0.0,37.85453796386719,25.0,10889.1875,-0.0,61.16386795043945,1.0,283.14996337890625,284.8070373535156,295.6474304199219,296.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,17969.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780697286128998,1.0,0.0,0.0,1.5709211826324463,1.570927619934082,1.6466535157633189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.97998046875,0.0,158.61923217773438,1895.4371337890625,0.0,238.6860809326172,0.4230377972126007,1.0,0.0,3.0,1.0,0.0
18080280,298.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.4964919686317444,0.1730391234159469,0.0572333261370658,298.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.456172913312912,0.050000000745058,0.0495720505714416,298.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6531734466552734,0.1665820330381393,0.0929551720619201,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.456172913312912,0.050000000745058,0.0495720505714416,298.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.456172913312912,0.050000000745058,0.235148474574089,284.96026611328125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3326416015625,284.9961242675781,1.0,0.2167056947946548,1.0,1.0,0.0,1.0,-0.5813167095184326,0.5813162922859192,4.382445126793755e-07,0.4350612759590149,0.6668546199798584,0.6668546199798584,0.0,33.23231887817383,45.0,11761.37890625,-0.0,68.81986236572266,1.0,283.1499938964844,284.86822509765625,295.655517578125,296.5013122558594,293.1499938964844,293.1499938964844,283.1499938964844,17806.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816886842250824,1.0,0.0,0.0,1.5754268169403076,1.575433373451233,1.656112829095946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.6240234375,0.0,159.1300048828125,1895.4371337890625,0.0,244.60592651367188,0.4236915111541748,1.0,0.0,3.0,1.0,0.0
18080340,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7354058623313904,0.1650451123714447,0.1518426984548568,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.6934850215911865,0.1571314930915832,0.13386270403862,298.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.7285240292549133,0.1612129658460617,0.1145538613200187,298.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.4796594679355621,0.153169646859169,0.0491499565541744,298.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.4796594679355621,0.050000000745058,0.2331462353467941,285.3873291015625,284.95001220703125,294.6112060546875,292.620361328125,294.6086730957031,298.2035522460937,285.4460754394531,1.0,0.22530297935009,1.0,1.0,0.0,1.0,-0.8190557956695557,0.8190551400184631,6.916848178661894e-07,0.6202319860458374,1.0,1.0,0.0,24.75712776184082,45.0,16545.705078125,-0.0,100.69302368164062,1.0,283.1499938964844,285.1795349121094,295.8111877441406,296.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,8736.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412572979927063,1.0,0.0,0.0,1.9375728368759155,1.9375792741775515,2.505009888409404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8486328125,0.0,223.7508087158203,1895.4371337890625,0.0,298.3597106933594,0.4827294051647186,1.0,0.0,3.0,1.0,0.0
18080400,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.7392208576202393,0.1641052812337875,0.1507920324802398,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.7165970206260681,0.1560749113559723,0.1436988562345504,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.7331382632255554,0.1611701697111129,0.1141956970095634,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.5864579677581787,0.1547862440347671,0.080265924334526,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.483719527721405,0.050000000745058,0.2327687293291092,285.4419250488281,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1787109375,285.4881896972656,1.0,0.2278226912021637,1.0,1.0,0.0,1.0,-0.8660624623298645,0.8660616874694824,7.479790724573832e-07,0.6543409824371338,1.0,1.0,0.0,23.19928932189941,63.0,17253.25,-0.0,108.08610534667967,1.0,283.1499938964844,285.19677734375,295.85302734375,296.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,8936.6201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225926399230957,1.0,0.0,0.0,1.9871528148651123,1.9871596097946167,2.63485020468579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.83349609375,0.0,240.3395538330078,1895.4371337890625,0.0,317.40435791015625,0.4965860843658447,1.0,0.0,3.0,1.0,0.0
18080460,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7276651263237,0.1643530279397964,0.1488899439573288,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7119291424751282,0.1517726182937622,0.1463692486286163,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.726132333278656,0.1636560708284378,0.1150152534246444,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.7109491229057312,0.1512937694787979,0.1457737386226654,298.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.477023184299469,0.1427006274461746,0.2333859205245971,285.63543701171875,284.95001220703125,294.6465759277344,292.6480712890625,294.6444396972656,298.0725402832031,285.6287536621094,1.0,0.241795927286148,1.0,1.0,0.0,1.0,-0.947403609752655,0.9474027752876282,8.53926337640587e-07,0.7164052724838257,1.0,1.0,0.0,27.37959098815918,63.0,19312.7890625,-0.0,132.93063354492188,1.0,283.1499938964844,285.2400207519531,296.0147399902344,297.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,11165.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48706915974617,1.0,0.0,0.0,2.225693225860596,2.225701808929444,3.305399616237992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.8154296875,0.0,337.4907531738281,1895.4371337890625,0.0,468.8099060058594,0.551448404788971,1.0,0.0,3.0,1.0,0.0
18080520,298.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.771516740322113,0.1652812659740448,0.1488079130649566,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.7523924708366394,0.1515177339315414,0.1452295929193496,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.7702075242996216,0.1647274643182754,0.1151569113135337,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.7515370845794678,0.1505906730890274,0.1447174996137619,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.6298825740814209,0.1436413675546646,0.4038799405097961,285.63494873046875,284.95001220703125,294.6533203125,292.65338134765625,294.65142822265625,298.05987548828125,285.6786804199219,1.0,0.248885378241539,1.0,1.0,0.0,1.0,-1.149539828300476,1.14953875541687,1.1500104619699414e-06,0.8608049154281616,1.0,1.0,0.0,15.880144119262695,81.0,21401.33984375,-0.0,166.56948852539062,1.0,283.1499938964844,285.296875,296.0240173339844,297.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,11609.3984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010551810264587,1.0,0.0,0.0,2.2694928646087646,2.2695016860961914,3.436774136389431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.64990234375,0.0,357.80987548828125,1895.4371337890625,0.0,510.1694030761719,0.5650014877319336,1.0,0.0,3.0,1.0,0.0
18080580,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.8139949440956116,0.1704679578542709,0.1526519060134887,297.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050537109375,0.785642147064209,0.1523778289556503,0.1447891891002655,298.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30584716796875,0.812877357006073,0.1695259064435959,0.1182237118482589,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3049011230469,0.7819852828979492,0.1498453021049499,0.1428272426128387,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.7628710269927979,0.1376110911369323,0.6295453310012817,286.30743408203125,284.95001220703125,294.6827087402344,292.67645263671875,294.6812744140625,297.9985046386719,286.30816650390625,1.0,0.2774964869022369,1.0,1.0,0.0,1.0,-1.426089882850647,1.4260882139205933,1.681742446635326e-06,1.0852844715118408,1.0,1.0,0.0,12.997467041015623,81.0,26695.39453125,-0.0,257.5559997558594,1.0,283.1499938964844,285.7501525878906,296.11627197265625,297.84442138671875,293.1499938964844,293.1499938964844,283.1499938964844,13668.4111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717734694480896,1.0,0.0,0.0,2.462538242340088,2.4625487327575684,4.046312085392856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.939453125,0.0,457.1040954589844,1895.4371337890625,0.0,783.5081787109375,0.6089879870414734,1.0,0.0,3.0,1.0,0.0
18080640,298.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29840087890625,0.7904200553894043,0.1715702414512634,0.1539473831653595,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986145019531,0.7617203593254089,0.1528058350086212,0.1453258693218231,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984313964844,0.7889979481697083,0.170428991317749,0.1191099435091018,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29864501953125,0.7577647566795349,0.1499838829040527,0.1430422812700271,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.7382048964500427,0.1362107992172241,0.6250476241111755,286.2979736328125,284.95001220703125,294.69000244140625,292.6822204589844,294.6885681152344,297.9788513183594,286.29058837890625,1.0,0.2833255231380462,1.0,1.0,0.0,1.0,-1.4239717721939087,1.423970103263855,1.6770613910921384e-06,1.083471417427063,1.0,1.0,0.0,17.97275733947754,69.0,26819.126953125,-0.0,268.7831726074219,1.0,283.1499938964844,285.7265014648437,296.1224365234375,297.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,14092.7412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893893837928772,1.0,0.0,0.0,2.5004703998565674,2.500481128692627,4.1719277987795067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.20068359375,0.0,478.5544128417969,1895.4371337890625,0.0,871.4337768554688,0.621112048625946,1.0,0.0,3.0,1.0,0.0
18080700,297.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.758141815662384,0.1739582419395446,0.1567185968160629,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7304454445838928,0.1539127975702285,0.1466907411813736,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.756169855594635,0.1723096072673797,0.120924063026905,297.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.725888192653656,0.150504395365715,0.1437445729970932,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.7005786299705505,0.1334697306156158,0.6127674579620361,286.2296447753906,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.9355163574219,286.2161560058594,1.0,0.2929746210575104,1.0,1.0,0.0,1.0,-1.4172157049179075,1.417214035987854,1.662568138272036e-06,1.0780766010284424,1.0,1.0,0.0,27.30354690551757,69.0,27052.232421875,-0.0,288.4599609375,1.0,283.1499938964844,285.6429443359375,296.0821838378906,297.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,15337.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256577372550964,1.0,0.0,0.0,2.6085309982299805,2.6085426807403564,4.5403086801343306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.84912109375,0.0,543.3182983398438,1895.4371337890625,0.0,1080.785400390625,0.6445750594139099,1.0,0.0,3.0,1.0,0.0
18080760,297.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.7426700592041016,0.1760727614164352,0.1589636653661728,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.7146635055541992,0.1550597846508026,0.14801125228405,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.740161120891571,0.173894003033638,0.1223090067505836,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.70907062292099,0.1512358635663986,0.1445963680744171,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.6778485178947449,0.1317639201879501,0.6041355729103088,286.1644897460937,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.8970031738281,286.15496826171875,1.0,0.2998270392417907,1.0,1.0,0.0,1.0,-1.413815140724182,1.4138134717941284,1.6552507986489218e-06,1.0753062963485718,1.0,1.0,0.0,33.76396942138672,57.0,27212.94921875,-0.0,302.535888671875,1.0,283.1499938964844,285.5781555175781,295.99542236328125,297.89459228515625,293.1499938964844,293.1499938964844,283.1499938964844,16309.5498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485058665275574,1.0,0.0,0.0,2.6899547576904297,2.689967155456543,4.828178248317272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.40869140625,0.0,595.8010864257812,1895.4371337890625,0.0,1230.5047607421875,0.6671591401100159,1.0,0.0,3.0,1.0,0.0
18080820,297.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707092285156,0.7325041890144348,0.1804756820201873,0.1630942374467849,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7017713785171509,0.1575957089662552,0.1505897641181945,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.7287231683731079,0.1771414577960968,0.1247385144233703,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.6950472593307495,0.1532050222158432,0.1465585678815841,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.6583405137062073,0.1302914470434188,0.5959053039550781,286.0702819824219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8325500488281,286.06512451171875,1.0,0.3075000345706939,1.0,1.0,0.0,1.0,-1.4172545671463013,1.4172528982162476,1.6624775298623715e-06,1.077930569648743,1.0,1.0,0.0,40.56349563598633,45.0,27657.837890625,-0.0,320.4605712890625,1.0,283.1499938964844,285.4765014648437,295.8471069335937,297.7587585449219,293.1499938964844,293.1499938964844,283.1499938964844,18283.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684600710868835,1.0,0.0,0.0,2.848108530044556,2.8481225967407227,5.412606469690218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.9609375,0.0,707.190185546875,1895.4371337890625,0.0,1371.294921875,0.7056183815002441,1.0,0.0,3.0,1.0,0.0
18080880,297.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707092285156,0.7325041890144348,0.1804756820201873,0.1630942374467849,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7017713785171509,0.1575957089662552,0.1505897641181945,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.7287231683731079,0.1771414577960968,0.1247385144233703,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.6950472593307495,0.1532050222158432,0.1465585678815841,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.6583405137062073,0.1302914470434188,0.5959053039550781,286.0702819824219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8325500488281,286.06512451171875,1.0,0.3075000345706939,1.0,1.0,0.0,1.0,-1.4172545671463013,1.4172528982162476,1.6624775298623715e-06,1.077930569648743,1.0,1.0,0.0,40.56349563598633,45.0,27657.837890625,-0.0,320.4605712890625,1.0,283.1499938964844,285.4765014648437,295.8471069335937,297.7587585449219,293.1499938964844,293.1499938964844,283.1499938964844,18283.744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684600710868835,1.0,0.0,0.0,2.848108530044556,2.8481225967407227,5.412606469690218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.9609375,0.0,707.190185546875,1895.4371337890625,0.0,1371.294921875,0.7056183815002441,1.0,0.0,3.0,1.0,0.0
