time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080940,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7341694831848145,0.1831603050231933,0.1654452085494995,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.7024390697479248,0.159169316291809,0.152048721909523,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7296000123023987,0.1791419237852096,0.1260998100042343,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.6953862309455872,0.1545514315366745,0.1477834284305572,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.6564152836799622,0.1302517205476761,0.594914972782135,286.03631591796875,284.95001220703125,294.78350830078125,292.755859375,294.7820739746094,297.8038330078125,286.0318603515625,1.0,0.3089773952960968,1.0,1.0,0.0,1.0,-1.4237412214279177,1.4237395524978638,1.6763152643761714e-06,1.0830339193344116,1.0,1.0,0.0,41.396785736083984,45.0,27964.05859375,-0.0,325.4443664550781,1.0,283.1499938964844,285.434814453125,295.8077697753906,297.7196655273437,293.1499938964844,293.1499938964844,283.1499938964844,19368.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711536049842834,1.0,0.0,0.0,2.931405544281006,2.93142032623291,5.73383431401453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.3759765625,0.0,771.071044921875,1895.4371337890625,0.0,1390.966552734375,0.7231031656265259,1.0,0.0,3.0,1.0,0.0
18081000,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.7382755875587463,0.1854958534240722,0.1674554347991943,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.7059217095375061,0.1605474650859832,0.153284415602684,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.7330119013786316,0.1808989942073822,0.1272664219141006,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.698642373085022,0.1557652056217193,0.1488543152809143,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.6578670740127563,0.1304776966571808,0.5952563881874084,286.0186462402344,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7833557128906,286.0160827636719,1.0,0.3090852499008178,1.0,1.0,0.0,1.0,-1.430732488632202,1.4307308197021484,1.6913281797314994e-06,1.08854877948761,1.0,1.0,0.0,40.90037155151367,33.0,28190.41796875,-0.0,327.46356201171875,1.0,283.1499938964844,285.4137878417969,295.79595947265625,297.7095642089844,293.1499938964844,293.1499938964844,283.1499938964844,20022.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719151139259338,1.0,0.0,0.0,2.9804840087890625,2.980499267578125,5.927436745878367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.24609375,0.0,810.4517211914062,1895.4371337890625,0.0,1396.5557861328125,0.737866997718811,1.0,0.0,3.0,1.0,0.0
18081060,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.7544258236885071,0.1909941583871841,0.1721364855766296,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7199859023094177,0.1638173460960388,0.1561445593833923,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7473105788230896,0.1850648075342178,0.1299899518489837,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7128245830535889,0.1587042212486267,0.1513904482126236,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.6682994365692139,0.1314781904220581,0.5981857180595398,285.9898986816406,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7447509765625,285.989013671875,1.0,0.3068594932556152,1.0,1.0,0.0,1.0,-1.4496145248413086,1.449612736701965,1.7323300198768266e-06,1.1034587621688845,1.0,1.0,0.0,37.19081115722656,25.0,28768.162109375,-0.0,327.1336669921875,1.0,283.1499938964844,285.3724365234375,295.808349609375,297.74005126953125,293.1499938964844,293.1499938964844,283.1499938964844,21605.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734775304794312,1.0,0.0,0.0,3.0960259437561035,3.096042394638061,6.395911782419716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.88525390625,0.0,908.4073486328124,1895.4371337890625,0.0,1408.0611572265625,0.7660434246063232,1.0,0.0,3.0,1.0,0.0
18081120,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.7544258236885071,0.1909941583871841,0.1721364855766296,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7199859023094177,0.1638173460960388,0.1561445593833923,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7473105788230896,0.1850648075342178,0.1299899518489837,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7128245830535889,0.1587042212486267,0.1513904482126236,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.6682994365692139,0.1314781904220581,0.5981857180595398,285.9898986816406,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7447509765625,285.989013671875,1.0,0.3068594932556152,1.0,1.0,0.0,1.0,-1.4496145248413086,1.449612736701965,1.7323300198768266e-06,1.1034587621688845,1.0,1.0,0.0,37.19081115722656,25.0,28768.162109375,-0.0,327.1336669921875,1.0,283.1499938964844,285.3724365234375,295.808349609375,297.74005126953125,293.1499938964844,293.1499938964844,283.1499938964844,21605.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734775304794312,1.0,0.0,0.0,3.0960259437561035,3.096042394638061,6.395911782419716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.88525390625,0.0,908.4073486328124,1895.4371337890625,0.0,1408.0611572265625,0.7660434246063232,1.0,0.0,3.0,1.0,0.0
18081180,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7778570055961609,0.196772962808609,0.1770540326833725,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7386902570724487,0.1672756075859069,0.1591517329216003,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7684818506240845,0.1894469410181045,0.1328522115945816,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7313660383224487,0.1618586033582687,0.1541059464216232,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.6855358481407166,0.132914662361145,0.6031724810600281,285.9775085449219,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71368408203125,285.9775695800781,1.0,0.3034098744392395,1.0,1.0,0.0,1.0,-1.4718084335327148,1.4718066453933716,1.781347009455203e-06,1.120983600616455,1.0,1.0,0.0,31.883075714111328,25.0,29373.412109375,-0.0,324.2940368652344,1.0,283.1499938964844,285.3466186523437,295.8441162109375,297.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,23040.599609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677072286605835,1.0,0.0,0.0,3.1972079277038574,3.197225570678711,6.820795874773466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.27587890625,0.0,1000.4136962890624,1895.4371337890625,0.0,1434.723876953125,0.7907649278640747,1.0,0.0,3.0,1.0,0.0
18081240,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7778570055961609,0.196772962808609,0.1770540326833725,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7386902570724487,0.1672756075859069,0.1591517329216003,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7684818506240845,0.1894469410181045,0.1328522115945816,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7313660383224487,0.1618586033582687,0.1541059464216232,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.6855358481407166,0.132914662361145,0.6031724810600281,285.9775085449219,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71368408203125,285.9775695800781,1.0,0.3034098744392395,1.0,1.0,0.0,1.0,-1.4718084335327148,1.4718066453933716,1.781347009455203e-06,1.120983600616455,1.0,1.0,0.0,31.883075714111328,25.0,29373.412109375,-0.0,324.2940368652344,1.0,283.1499938964844,285.3466186523437,295.8441162109375,297.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,23040.599609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677072286605835,1.0,0.0,0.0,3.1972079277038574,3.197225570678711,6.820795874773466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.27587890625,0.0,1000.4136962890624,1895.4371337890625,0.0,1434.723876953125,0.7907649278640747,1.0,0.0,3.0,1.0,0.0
18081300,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.78935706615448,0.1997097283601761,0.179588183760643,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.7476846575737,0.1690316498279571,0.1607123464345932,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7788775563240051,0.1916616559028625,0.1343255490064621,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.7400000095367432,0.1634677946567535,0.1555265337228775,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.6938266754150391,0.1337101310491562,0.606203556060791,285.97369384765625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.7000427246094,285.9732971191406,1.0,0.3025651276111603,1.0,1.0,0.0,1.0,-1.4838364124298096,1.4838345050811768,1.8082772612615368e-06,1.1304736137390137,1.0,1.0,0.0,29.755699157714844,25.0,29703.859375,-0.0,324.582763671875,1.0,283.1499938964844,285.33416748046875,295.8631591796875,297.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,23838.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796612739562988,1.0,0.0,0.0,3.252083301544189,3.2521016597747803,7.056943900352053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2294921875,0.0,1052.815185546875,1895.4371337890625,0.0,1454.08984375,0.8013955354690552,1.0,0.0,3.0,1.0,0.0
18081360,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.8001468777656555,0.2026562541723251,0.1821512728929519,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.7562015056610107,0.1707863062620163,0.16229248046875,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.7886245846748352,0.1938684731721878,0.1358094364404678,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.7481194734573364,0.1650778949260711,0.1569692343473434,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.7014400959014893,0.1345282942056656,0.6094533801078796,285.9750061035156,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6874084472656,285.9756774902344,1.0,0.3021136224269867,1.0,1.0,0.0,1.0,-1.4962265491485596,1.4962246417999268,1.8362941318628143e-06,1.1402498483657837,1.0,1.0,0.0,28.01826858520508,25.0,29996.421875,-0.0,326.0216064453125,1.0,283.1499938964844,285.3304443359375,295.8807067871094,297.8804626464844,293.1499938964844,293.1499938964844,283.1499938964844,24373.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825457811355591,1.0,0.0,0.0,3.288412809371948,3.2884316444396973,7.215492701106996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.53515625,0.0,1088.494384765625,1895.4371337890625,0.0,1475.8245849609375,0.8130788803100586,1.0,0.0,3.0,1.0,0.0
18081420,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.8196156024932861,0.208540678024292,0.1873077601194381,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.772534191608429,0.1742608696222305,0.1654590815305709,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.8068254590034485,0.1982256770133972,0.1387681514024734,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7636904120445251,0.1682673692703247,0.1598655432462692,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.7151303887367249,0.1361777186393737,0.6162242889404297,285.9776306152344,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66412353515625,285.97869873046875,1.0,0.3020738363265991,1.0,1.0,0.0,1.0,-1.5213738679885864,1.5213719606399536,1.894006118163816e-06,1.1600794792175293,1.0,1.0,0.0,25.236799240112305,25.0,30623.486328125,-0.0,330.8890686035156,1.0,283.1499938964844,285.3193664550781,295.91326904296875,297.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,25655.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888803243637085,1.0,0.0,0.0,3.3737378120422363,3.3737573623657227,7.594792919007887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76904296875,0.0,1175.44189453125,1895.4371337890625,0.0,1524.1279296875,0.8339704275131226,1.0,0.0,3.0,1.0,0.0
18081480,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.8196156024932861,0.208540678024292,0.1873077601194381,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.772534191608429,0.1742608696222305,0.1654590815305709,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.8068254590034485,0.1982256770133972,0.1387681514024734,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7636904120445251,0.1682673692703247,0.1598655432462692,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.7151303887367249,0.1361777186393737,0.6162242889404297,285.9776306152344,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66412353515625,285.97869873046875,1.0,0.3020738363265991,1.0,1.0,0.0,1.0,-1.5213738679885864,1.5213719606399536,1.894006118163816e-06,1.1600794792175293,1.0,1.0,0.0,25.236799240112305,25.0,30623.486328125,-0.0,330.8890686035156,1.0,283.1499938964844,285.3193664550781,295.91326904296875,297.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,25655.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888803243637085,1.0,0.0,0.0,3.3737378120422363,3.3737573623657227,7.594792919007887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76904296875,0.0,1175.44189453125,1895.4371337890625,0.0,1524.1279296875,0.8339704275131226,1.0,0.0,3.0,1.0,0.0
18081540,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8360862731933594,0.214377149939537,0.1924600750207901,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7872635126113892,0.1776486784219741,0.1685853898525238,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8218832015991211,0.2024615854024887,0.1416734755039215,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7778089642524719,0.1713740676641464,0.1627258509397506,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7259983420372009,0.1377932876348495,0.623063862323761,285.9840087890625,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6430969238281,285.9851989746094,1.0,0.3029902279376983,1.0,1.0,0.0,1.0,-1.5464454889297483,1.5464434623718262,1.952678530869889e-06,1.1798326969146729,1.0,1.0,0.0,23.268028259277344,25.0,31242.453125,-0.0,337.9495544433594,1.0,283.1499938964844,285.3121643066406,295.9418334960937,298.01824951171875,293.1499938964844,293.1499938964844,283.1499938964844,26877.734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953757405281067,1.0,0.0,0.0,3.45318865776062,3.453209161758423,7.956717240631406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.22509765625,0.0,1260.457763671875,1895.4371337890625,0.0,1574.451904296875,0.853447437286377,1.0,0.0,3.0,1.0,0.0
18081600,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8360862731933594,0.214377149939537,0.1924600750207901,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7872635126113892,0.1776486784219741,0.1685853898525238,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8218832015991211,0.2024615854024887,0.1416734755039215,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7778089642524719,0.1713740676641464,0.1627258509397506,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7259983420372009,0.1377932876348495,0.623063862323761,285.9840087890625,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6430969238281,285.9851989746094,1.0,0.3029902279376983,1.0,1.0,0.0,1.0,-1.5464454889297483,1.5464434623718262,1.952678530869889e-06,1.1798326969146729,1.0,1.0,0.0,23.268028259277344,25.0,31242.453125,-0.0,337.9495544433594,1.0,283.1499938964844,285.3121643066406,295.9418334960937,298.01824951171875,293.1499938964844,293.1499938964844,283.1499938964844,26877.734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953757405281067,1.0,0.0,0.0,3.45318865776062,3.453209161758423,7.956717240631406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.22509765625,0.0,1260.457763671875,1895.4371337890625,0.0,1574.451904296875,0.853447437286377,1.0,0.0,3.0,1.0,0.0
18081660,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8510127067565918,0.220139279961586,0.1975726038217544,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8001811504364014,0.1809226125478744,0.171633094549179,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8345712423324585,0.206548199057579,0.1444960534572601,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7902683615684509,0.1743696182966232,0.1655104011297226,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7350466251373291,0.1393365710973739,0.6297275424003601,285.9920349121094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62371826171875,285.9932556152344,1.0,0.3045609891414642,1.0,1.0,0.0,1.0,-1.5709753036499023,1.57097327709198,2.0111810954404064e-06,1.199141502380371,1.0,1.0,0.0,21.902774810791016,25.0,31847.630859375,-0.0,346.5169372558594,1.0,283.1499938964844,285.3070068359375,295.9682006835937,298.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,28061.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016767859458923,1.0,0.0,0.0,3.528404712677002,3.528426170349121,8.307112580041576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.7958984375,0.0,1344.6295166015625,1895.4371337890625,0.0,1624.0108642578125,0.8719009160995483,1.0,0.0,3.0,1.0,0.0
18081720,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8510127067565918,0.220139279961586,0.1975726038217544,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8001811504364014,0.1809226125478744,0.171633094549179,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8345712423324585,0.206548199057579,0.1444960534572601,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7902683615684509,0.1743696182966232,0.1655104011297226,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7350466251373291,0.1393365710973739,0.6297275424003601,285.9920349121094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62371826171875,285.9932556152344,1.0,0.3045609891414642,1.0,1.0,0.0,1.0,-1.5709753036499023,1.57097327709198,2.0111810954404064e-06,1.199141502380371,1.0,1.0,0.0,21.902774810791016,25.0,31847.630859375,-0.0,346.5169372558594,1.0,283.1499938964844,285.3070068359375,295.9682006835937,298.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,28061.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016767859458923,1.0,0.0,0.0,3.528404712677002,3.528426170349121,8.307112580041576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.7958984375,0.0,1344.6295166015625,1895.4371337890625,0.0,1624.0108642578125,0.8719009160995483,1.0,0.0,3.0,1.0,0.0
18081780,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.8647403120994568,0.2258161455392837,0.2026271671056747,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8112278580665588,0.1840724200010299,0.1745835095643997,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8457595705986023,0.2104763388633728,0.1472227126359939,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.801098644733429,0.1772431284189224,0.1681997776031494,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7427789568901062,0.1407913267612457,0.6360945701599121,286.0004272460937,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60565185546875,286.00164794921875,1.0,0.3065607845783233,1.0,1.0,0.0,1.0,-1.5947312116622925,1.5947290658950806,2.0688742097263457e-06,1.217823505401611,1.0,1.0,0.0,20.97709274291992,25.0,32437.216796875,-0.0,356.0909729003906,1.0,283.1499938964844,285.3026428222656,295.9935302734375,298.1429138183594,293.1499938964844,293.1499938964844,283.1499938964844,29227.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077022194862366,1.0,0.0,0.0,3.600941896438598,3.600964307785034,8.652179985801922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5556640625,0.0,1429.275390625,1895.4371337890625,0.0,1672.059814453125,0.889702320098877,1.0,0.0,3.0,1.0,0.0
18081840,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.8647403120994568,0.2258161455392837,0.2026271671056747,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8112278580665588,0.1840724200010299,0.1745835095643997,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8457595705986023,0.2104763388633728,0.1472227126359939,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.801098644733429,0.1772431284189224,0.1681997776031494,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7427789568901062,0.1407913267612457,0.6360945701599121,286.0004272460937,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60565185546875,286.00164794921875,1.0,0.3065607845783233,1.0,1.0,0.0,1.0,-1.5947312116622925,1.5947290658950806,2.0688742097263457e-06,1.217823505401611,1.0,1.0,0.0,20.97709274291992,25.0,32437.216796875,-0.0,356.0909729003906,1.0,283.1499938964844,285.3026428222656,295.9935302734375,298.1429138183594,293.1499938964844,293.1499938964844,283.1499938964844,29227.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077022194862366,1.0,0.0,0.0,3.600941896438598,3.600964307785034,8.652179985801922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5556640625,0.0,1429.275390625,1895.4371337890625,0.0,1672.059814453125,0.889702320098877,1.0,0.0,3.0,1.0,0.0
18081900,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.8711609244346619,0.2286207377910614,0.2051297277212143,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8159478306770325,0.1855987012386322,0.1760186403989792,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.850875973701477,0.2123789936304092,0.1485475450754165,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8059292435646057,0.1786319315433502,0.1695050746202469,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7462137341499329,0.1414826810359954,0.6391453146934509,286.0033264160156,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5970458984375,286.0038757324219,1.0,0.3076733648777008,1.0,1.0,0.0,1.0,-1.6062798500061035,1.6062778234481812,2.097290462188539e-06,1.2268997430801392,1.0,1.0,0.0,20.6438045501709,25.0,32744.0390625,-0.0,361.1482849121094,1.0,283.1499938964844,285.2977905273437,296.00616455078125,298.1739807128906,293.1499938964844,293.1499938964844,283.1499938964844,29931.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106267213821411,1.0,0.0,0.0,3.644094944000244,3.644117832183838,8.860794764586899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.89892578125,0.0,1481.2783203125,1895.4371337890625,0.0,1695.6051025390625,0.8974918723106384,1.0,0.0,3.0,1.0,0.0
18081960,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.8772745132446289,0.2314022928476333,0.2076130509376526,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.8202372193336487,0.1870914250612259,0.177424281835556,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8556838035583496,0.2142395973205566,0.1498443931341171,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.810295581817627,0.1799876689910888,0.1707813292741775,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.7493729591369629,0.1421487182378769,0.6420947313308716,286.0090637207031,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5887145996094,286.0102233886719,1.0,0.3088406324386596,1.0,1.0,0.0,1.0,-1.6175822019577026,1.6175800561904907,2.125334049196681e-06,1.2357784509658811,1.0,1.0,0.0,20.38326644897461,25.0,33009.09375,-0.0,366.3363952636719,1.0,283.1499938964844,285.2989196777344,296.0181579589844,298.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,30372.333984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134290337562561,1.0,0.0,0.0,3.670819759368897,3.670842885971069,8.991236200017738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.42626953125,0.0,1514.1077880859375,1895.4371337890625,0.0,1718.301025390625,0.9068604707717896,1.0,0.0,3.0,1.0,0.0
18082020,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.8886855244636536,0.2368978708982467,0.2125266194343567,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8278717398643494,0.1899803280830383,0.1801518648862838,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8645064830780029,0.217839777469635,0.1523593217134475,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8178399205207825,0.1826038509607315,0.1732513755559921,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.7549924850463867,0.143407717347145,0.6477018594741821,286.01739501953125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.57275390625,286.0185241699219,1.0,0.3112829923629761,1.0,1.0,0.0,1.0,-1.639471173286438,1.639469027519226,2.180304136345512e-06,1.2529628276824951,1.0,1.0,0.0,20.03074073791504,25.0,33562.71875,-0.0,376.9837341308594,1.0,283.1499938964844,285.2952880859375,296.0422058105469,298.2602233886719,293.1499938964844,293.1499938964844,283.1499938964844,31505.9375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188736796379089,1.0,0.0,0.0,3.738696336746216,3.738720417022705,9.326820986643724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.33837890625,0.0,1599.662109375,1895.4371337890625,0.0,1762.7640380859375,0.9235310554504396,1.0,0.0,3.0,1.0,0.0
18082080,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.8886855244636536,0.2368978708982467,0.2125266194343567,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8278717398643494,0.1899803280830383,0.1801518648862838,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8645064830780029,0.217839777469635,0.1523593217134475,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8178399205207825,0.1826038509607315,0.1732513755559921,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.7549924850463867,0.143407717347145,0.6477018594741821,286.01739501953125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.57275390625,286.0185241699219,1.0,0.3112829923629761,1.0,1.0,0.0,1.0,-1.639471173286438,1.639469027519226,2.180304136345512e-06,1.2529628276824951,1.0,1.0,0.0,20.03074073791504,25.0,33562.71875,-0.0,376.9837341308594,1.0,283.1499938964844,285.2952880859375,296.0422058105469,298.2602233886719,293.1499938964844,293.1499938964844,283.1499938964844,31505.9375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188736796379089,1.0,0.0,0.0,3.738696336746216,3.738720417022705,9.326820986643724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.33837890625,0.0,1599.662109375,1895.4371337890625,0.0,1762.7640380859375,0.9235310554504396,1.0,0.0,3.0,1.0,0.0
18082140,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.899128258228302,0.2423450648784637,0.2173855602741241,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8345502614974976,0.1927434355020523,0.1827663034200668,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8723870515823364,0.2212822139263153,0.154768168926239,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8242499828338623,0.1850983798503875,0.1756111085414886,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.7598002552986145,0.1445706039667129,0.6529085040092468,286.0252990722656,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.55780029296875,286.0263671875,1.0,0.3138062953948974,1.0,1.0,0.0,1.0,-1.660420060157776,1.660417914390564,2.2337260361382505e-06,1.2693954706192017,1.0,1.0,0.0,19.849538803100582,25.0,34098.51953125,-0.0,387.842529296875,1.0,283.1499938964844,285.2916564941406,296.0656433105469,298.31640625,293.1499938964844,293.1499938964844,283.1499938964844,32631.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240533828735352,1.0,0.0,0.0,3.804897785186768,3.804922580718994,9.660047908255365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.28125,0.0,1686.152099609375,1895.4371337890625,0.0,1805.4998779296875,0.9397940039634703,1.0,0.0,3.0,1.0,0.0
18082200,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.899128258228302,0.2423450648784637,0.2173855602741241,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8345502614974976,0.1927434355020523,0.1827663034200668,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8723870515823364,0.2212822139263153,0.154768168926239,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8242499828338623,0.1850983798503875,0.1756111085414886,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.7598002552986145,0.1445706039667129,0.6529085040092468,286.0252990722656,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.55780029296875,286.0263671875,1.0,0.3138062953948974,1.0,1.0,0.0,1.0,-1.660420060157776,1.660417914390564,2.2337260361382505e-06,1.2693954706192017,1.0,1.0,0.0,19.849538803100582,25.0,34098.51953125,-0.0,387.842529296875,1.0,283.1499938964844,285.2916564941406,296.0656433105469,298.31640625,293.1499938964844,293.1499938964844,283.1499938964844,32631.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240533828735352,1.0,0.0,0.0,3.804897785186768,3.804922580718994,9.660047908255365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.28125,0.0,1686.152099609375,1895.4371337890625,0.0,1805.4998779296875,0.9397940039634703,1.0,0.0,3.0,1.0,0.0
18082260,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.9091880321502686,0.2478399723768234,0.2222797870635986,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.8405953049659729,0.1953914314508438,0.1852747350931167,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8795616626739502,0.2245786339044571,0.1570771336555481,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.8299505114555359,0.1874885261058807,0.1778739094734192,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7640171051025391,0.1456463634967804,0.6577373147010803,286.0326232910156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5442199707031,286.0336608886719,1.0,0.316359132528305,1.0,1.0,0.0,1.0,-1.680594563484192,1.6805922985076904,2.2859237560624024e-06,1.2852078676223757,1.0,1.0,0.0,19.77729797363281,25.0,34619.03125,-0.0,398.8165283203125,1.0,283.1499938964844,285.2877502441406,296.0884704589844,298.3710632324219,293.1499938964844,293.1499938964844,283.04998779296875,33757.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728995680809021,1.0,0.0,0.0,3.8699874877929688,3.870013236999512,9.993379990191895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.86865234375,0.0,1774.1754150390625,1895.4371337890625,0.0,1846.6597900390625,0.9547827243804932,1.0,0.0,3.0,1.0,0.0
18082320,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.9091880321502686,0.2478399723768234,0.2222797870635986,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.8405953049659729,0.1953914314508438,0.1852747350931167,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8795616626739502,0.2245786339044571,0.1570771336555481,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.8299505114555359,0.1874885261058807,0.1778739094734192,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7640171051025391,0.1456463634967804,0.6577373147010803,286.0326232910156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5442199707031,286.0336608886719,1.0,0.316359132528305,1.0,1.0,0.0,1.0,-1.680594563484192,1.6805922985076904,2.2859237560624024e-06,1.2852078676223757,1.0,1.0,0.0,19.77729797363281,25.0,34619.03125,-0.0,398.8165283203125,1.0,283.1499938964844,285.2877502441406,296.0884704589844,298.3710632324219,293.1499938964844,293.1499938964844,283.04998779296875,33757.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728995680809021,1.0,0.0,0.0,3.8699874877929688,3.870013236999512,9.993379990191895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.86865234375,0.0,1774.1754150390625,1895.4371337890625,0.0,1846.6597900390625,0.9547827243804932,1.0,0.0,3.0,1.0,0.0
18082380,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.9186443090438844,0.2530836760997772,0.2270475476980209,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8455964922904968,0.1978006511926651,0.187611237168312,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.8855053782463074,0.2275725156068802,0.1592230498790741,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8345929980278015,0.189650684595108,0.1799747049808502,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.7672221064567566,0.1465375572443008,0.6619522571563721,285.968994140625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5299072265625,285.9692077636719,1.0,0.3188802301883697,1.0,1.0,0.0,1.0,-1.699284315109253,1.6992820501327517,2.334955070182332e-06,1.2998597621917725,1.0,1.0,0.0,19.852006912231445,25.0,35407.66015625,-0.0,409.5974426269531,1.0,283.0511779785156,285.20770263671875,296.12603759765625,298.4691772460937,293.1499938964844,293.1499938964844,282.75,34718.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380968928337097,1.0,0.0,0.0,3.9246788024902335,3.9247055053710938,1.027783241625002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.02392578125,0.0,1850.462646484375,1895.4371337890625,0.0,1923.3890380859373,0.9661254286766052,1.0,0.0,3.0,1.0,0.0
18082440,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.9186443090438844,0.2530836760997772,0.2270475476980209,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8455964922904968,0.1978006511926651,0.187611237168312,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.8855053782463074,0.2275725156068802,0.1592230498790741,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.8345929980278015,0.189650684595108,0.1799747049808502,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.7672221064567566,0.1465375572443008,0.6619522571563721,285.968994140625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5299072265625,285.9692077636719,1.0,0.3188802301883697,1.0,1.0,0.0,1.0,-1.699284315109253,1.6992820501327517,2.334955070182332e-06,1.2998597621917725,1.0,1.0,0.0,19.852006912231445,25.0,35407.66015625,-0.0,409.5974426269531,1.0,283.0511779785156,285.20770263671875,296.12603759765625,298.4691772460937,293.1499938964844,293.1499938964844,282.75,34718.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380968928337097,1.0,0.0,0.0,3.9246788024902335,3.9247055053710938,1.027783241625002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.02392578125,0.0,1850.462646484375,1895.4371337890625,0.0,1923.3890380859373,0.9661254286766052,1.0,0.0,3.0,1.0,0.0
18082500,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.922472357749939,0.2554681599140167,0.2292928099632263,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83648681640625,0.8473501801490784,0.1988308429718017,0.1886610984802246,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.887611448764801,0.2288527339696884,0.160187229514122,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.8361834287643433,0.1905630081892013,0.1809108555316925,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417663574219,0.7680974006652832,0.1468428969383239,0.663611650466919,285.8332824707031,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5215759277344,285.8121337890625,1.0,0.3200907111167907,1.0,1.0,0.0,1.0,-1.7075164318084717,1.7075140476226809,2.356763616262469e-06,1.3063195943832395,1.0,1.0,0.0,19.98032188415528,25.0,36521.5390625,-0.0,414.6889953613281,1.0,282.7919006347656,285.02447509765625,296.1836853027344,298.6656799316406,293.1499938964844,293.1499938964844,282.75,35009.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490273714065552,1.0,0.0,0.0,3.9410688877105713,3.941095590591431,1.036385469888046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.31494140625,0.0,1873.7430419921875,1895.4371337890625,0.0,2017.04248046875,0.9700254797935486,1.0,0.0,3.0,1.0,0.0
18082560,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.9247099161148072,0.2575996816158294,0.231293648481369,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.8479392528533936,0.1996733695268631,0.1895364075899124,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.8883852362632751,0.2299075424671173,0.1609907001256942,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.8366473317146301,0.1912928223609924,0.1816780269145965,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.7678484916687012,0.146989956498146,0.6646020412445068,285.761962890625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5113830566406,285.760498046875,1.0,0.3212175667285919,1.0,1.0,0.0,1.0,-1.7140462398529053,1.7140438556671145,2.3741654331388418e-06,1.3114548921585083,1.0,1.0,0.0,20.24527359008789,25.0,36714.75390625,-0.0,419.2345275878906,1.0,282.7541809082031,284.97509765625,296.1749572753906,298.62664794921875,293.1499938964844,293.1499938964844,282.45001220703125,35233.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547454833984375,1.0,0.0,0.0,3.9536921977996826,3.953718900680542,1.043035240400059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.44140625,0.0,1891.8055419921875,1895.4371337890625,0.0,2066.64501953125,0.9730284810066224,1.0,0.0,3.0,1.0,0.0
18082620,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9267770051956176,0.2614818513393402,0.2349040508270263,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.8472769856452942,0.2010049819946289,0.1909286230802536,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8878670334815979,0.2316178232431411,0.1622926443815231,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.8357939720153809,0.1924060434103012,0.182862102985382,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.7655416131019592,0.1469711065292358,0.6650989055633545,285.55084228515625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.48931884765625,285.54901123046875,1.0,0.3232020437717438,1.0,1.0,0.0,1.0,-1.7236367464065552,1.7236343622207642,2.399873437752831e-06,1.319002389907837,1.0,1.0,0.0,20.955638885498047,25.0,37917.984375,-0.0,426.9093933105469,1.0,282.457275390625,284.7419738769531,296.1843566894531,298.7161560058594,293.1499938964844,293.1499938964844,282.1499938964844,35543.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687251567840576,1.0,0.0,0.0,3.971031665802002,3.97105884552002,1.052204083862307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.5341796875,0.0,1916.805419921875,1895.4371337890625,0.0,2189.52587890625,0.977153182029724,1.0,0.0,3.0,1.0,0.0
18082680,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9267770051956176,0.2614818513393402,0.2349040508270263,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.8472769856452942,0.2010049819946289,0.1909286230802536,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8878670334815979,0.2316178232431411,0.1622926443815231,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.8357939720153809,0.1924060434103012,0.182862102985382,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.7655416131019592,0.1469711065292358,0.6650989055633545,285.55084228515625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.48931884765625,285.54901123046875,1.0,0.3232020437717438,1.0,1.0,0.0,1.0,-1.7236367464065552,1.7236343622207642,2.399873437752831e-06,1.319002389907837,1.0,1.0,0.0,20.955638885498047,25.0,37917.984375,-0.0,426.9093933105469,1.0,282.457275390625,284.7419738769531,296.1843566894531,298.7161560058594,293.1499938964844,293.1499938964844,282.1499938964844,35543.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687251567840576,1.0,0.0,0.0,3.971031665802002,3.97105884552002,1.052204083862307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.5341796875,0.0,1916.805419921875,1895.4371337890625,0.0,2189.52587890625,0.977153182029724,1.0,0.0,3.0,1.0,0.0
18082740,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.9273236989974976,0.2641108334064483,0.237367495894432,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.8459897637367249,0.2017440795898437,0.1917249411344528,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8866018056869507,0.2326089441776275,0.1630660593509674,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8343867063522339,0.1929871588945388,0.1835076659917831,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.7630314230918884,0.1467367112636566,0.664456844329834,285.3509216308594,284.95001220703125,295.3405456542969,293.1459350585937,295.33935546875,297.4723205566406,285.34393310546875,1.0,0.3244238197803497,1.0,1.0,0.0,1.0,-1.7284852266311646,1.7284828424453735,2.412950607322273e-06,1.3228305578231812,1.0,1.0,0.0,21.53036117553711,25.0,38999.078125,0.0,431.4532165527344,1.0,282.1671447753906,284.5163879394531,296.2079772949219,298.8282470703125,293.1499938964844,293.1499938964844,282.1499938964844,35689.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779326319694519,1.0,0.0,0.0,3.979177951812744,3.979205369949341,1.056525547937781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.72607421875,0.0,1928.6263427734373,1895.4371337890625,0.0,2284.093994140625,0.9790908694267272,1.0,0.0,3.0,1.0,0.0
18082800,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9272366166114808,0.2650075554847717,0.2381575107574463,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8453368544578552,0.2019686698913574,0.1919441223144531,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.8859281539916992,0.2329208105802536,0.1632850766181945,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8336977958679199,0.1931570917367935,0.1836757361888885,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.7619596123695374,0.1466245204210281,0.6640022993087769,285.33453369140625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4664611816406,285.3317565917969,1.0,0.3247910141944885,1.0,1.0,0.0,1.0,-1.7296162843704224,1.7296139001846311,2.4160103748727124e-06,1.3237258195877075,1.0,1.0,0.0,21.74498748779297,25.0,39055.13671875,0.0,432.7537841796875,1.0,282.1567687988281,284.50390625,296.1928405761719,298.7957763671875,293.1499938964844,293.1499938964844,281.8500061035156,35727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779839038848877,1.0,0.0,0.0,3.9813170433044434,3.98134446144104,1.057661734193971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.07421875,0.0,1931.73828125,1895.4371337890625,0.0,2288.69482421875,0.97959965467453,1.0,0.0,3.0,1.0,0.0
