time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082860,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9270390868186952,0.2682181000709533,0.2411275953054428,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8428723216056824,0.2026287466287613,0.1926657408475875,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8833950757980347,0.2338766455650329,0.1640316545963287,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8310859799385071,0.193612590432167,0.1842021197080612,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.757860541343689,0.1460205465555191,0.6617075204849243,285.1138916015625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4433288574219,285.1113586425781,1.0,0.3260025084018707,1.0,1.0,0.0,1.0,-1.732823610305786,1.7328212261199951,2.4250527985714143e-06,1.3265467882156372,1.0,1.0,0.0,22.52416229248047,25.0,40123.578125,0.0,436.9534606933594,1.0,281.85650634765625,284.2640380859375,296.2030639648437,298.8698425292969,293.1499938964844,293.1499938964844,281.54998779296875,35838.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789520263671875,1.0,0.0,0.0,3.9874653816223145,3.987492799758911,1.0609310265863314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.4677734375,0.0,1940.7017822265625,1895.4371337890625,0.0,2376.02294921875,0.9810619950294496,1.0,0.0,3.0,1.0,0.0
18082920,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9270390868186952,0.2682181000709533,0.2411275953054428,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8428723216056824,0.2026287466287613,0.1926657408475875,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8833950757980347,0.2338766455650329,0.1640316545963287,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8310859799385071,0.193612590432167,0.1842021197080612,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.757860541343689,0.1460205465555191,0.6617075204849243,285.1138916015625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4433288574219,285.1113586425781,1.0,0.3260025084018707,1.0,1.0,0.0,1.0,-1.732823610305786,1.7328212261199951,2.4250527985714143e-06,1.3265467882156372,1.0,1.0,0.0,22.52416229248047,25.0,40123.578125,0.0,436.9534606933594,1.0,281.85650634765625,284.2640380859375,296.2030639648437,298.8698425292969,293.1499938964844,293.1499938964844,281.54998779296875,35838.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789520263671875,1.0,0.0,0.0,3.9874653816223145,3.987492799758911,1.0609310265863314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.4677734375,0.0,1940.7017822265625,1895.4371337890625,0.0,2376.02294921875,0.9810619950294496,1.0,0.0,3.0,1.0,0.0
18082980,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9267012476921082,0.2711871564388275,0.2438578605651855,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8402807712554932,0.2030451297760009,0.1931385546922683,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8807047009468079,0.2345491051673889,0.1645654439926147,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.828342854976654,0.1938340663909912,0.1844886541366577,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7536440491676331,0.1452179998159408,0.6584385633468628,284.90106201171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4206237792969,284.9018859863281,1.0,0.3268578946590423,1.0,1.0,0.0,1.0,-1.7337311506271362,1.7337286472320557,2.4288110580528155e-06,1.32830011844635,0.9408624172210692,0.9408624172210692,0.0,23.250408172607425,25.0,40999.734375,0.0,439.636962890625,1.0,281.5557861328125,284.0411376953125,296.2127685546875,298.9359130859375,293.1499938964844,293.1499938964844,281.25,38003.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980904579162598,1.0,0.0,0.0,3.941026210784912,3.9410533905029297,1.0363630735810148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.05712890625,0.0,1897.881103515625,1895.4371337890625,0.0,2453.979248046875,0.9714869260787964,1.0,0.0,3.0,1.0,0.0
18083040,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9267012476921082,0.2711871564388275,0.2438578605651855,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8402807712554932,0.2030451297760009,0.1931385546922683,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8807047009468079,0.2345491051673889,0.1645654439926147,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.828342854976654,0.1938340663909912,0.1844886541366577,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7536440491676331,0.1452179998159408,0.6584385633468628,284.90106201171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4206237792969,284.9018859863281,1.0,0.3268578946590423,1.0,1.0,0.0,1.0,-1.7337311506271362,1.7337286472320557,2.4288110580528155e-06,1.32830011844635,0.9408624172210692,0.9408624172210692,0.0,23.250408172607425,25.0,40999.734375,0.0,439.636962890625,1.0,281.5557861328125,284.0411376953125,296.2127685546875,298.9359130859375,293.1499938964844,293.1499938964844,281.25,38003.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980904579162598,1.0,0.0,0.0,3.941026210784912,3.9410533905029297,1.0363630735810148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.05712890625,0.0,1897.881103515625,1895.4371337890625,0.0,2453.979248046875,0.9714869260787964,1.0,0.0,3.0,1.0,0.0
18083100,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9268515706062316,0.2726893126964569,0.2452145218849182,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8391874432563782,0.2032283246517181,0.1933311223983764,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8795927166938782,0.2348629683256149,0.164799153804779,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.8271650671958923,0.193921610713005,0.1845901608467102,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7517288327217102,0.144797146320343,0.6566277742385864,284.7833557128906,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4103698730469,284.77203369140625,1.0,0.3271739482879638,1.0,1.0,0.0,1.0,-1.733819603919983,1.733817219734192,2.429353571642423e-06,1.3286113739013672,0.8304452896118164,0.8304452896118164,0.0,23.549240112304688,25.0,41568.9453125,0.0,440.5718688964844,1.0,281.2938232421875,283.9015808105469,296.2394714355469,299.05877685546875,293.1499938964844,293.1499938964844,281.25,42828.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039398193359375,1.0,0.0,0.0,3.8154802322387695,3.815507173538208,9.713857025417385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.7001953125,0.0,1778.5926513671875,1895.4371337890625,0.0,2507.500732421875,0.9437754154205322,1.0,0.0,3.0,1.0,0.0
18083160,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.927215039730072,0.2743010818958282,0.2465626448392868,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8382428288459778,0.2034529149532318,0.1935037821531295,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8786488771438599,0.2352359592914581,0.1650166064500808,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8261314034461975,0.1940498054027557,0.1846734583377838,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7499623894691467,0.1444095075130462,0.6547582745552063,284.8339538574219,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.4012145996094,284.8487854003906,1.0,0.3274306356906891,1.0,1.0,0.0,1.0,-1.733761429786682,1.7337590456008911,2.4294051854667487e-06,1.3287323713302612,0.8114591836929321,0.8114591836929321,0.0,23.808218002319336,25.0,41092.24609375,0.0,441.3016357421875,1.0,281.2569580078125,284.0030212402344,296.205322265625,298.93475341796875,293.1499938964844,293.1499938964844,281.54998779296875,45710.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030031323432922,1.0,0.0,0.0,3.562469720840454,3.56249475479126,8.468289252050454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.7548828125,0.0,1508.86279296875,1895.4371337890625,0.0,2498.914306640625,0.8944718241691589,1.0,0.0,3.0,1.0,0.0
18083220,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9349917769432068,0.2789773941040039,0.250395655632019,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8411892056465149,0.2047574669122696,0.1944914162158966,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8823575973510742,0.2370431125164032,0.1660627275705337,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8287787437438965,0.1951339393854141,0.18545962870121,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7509325742721558,0.1443400979042053,0.6534358859062195,285.03863525390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39605712890625,285.0361633300781,1.0,0.3280719220638275,1.0,1.0,0.0,1.0,-1.7401562929153442,1.7401539087295532,2.4468986339343246e-06,1.333866000175476,0.9652560949325562,0.9652560949325562,0.0,23.605329513549805,25.0,40847.01171875,0.0,444.5376281738281,1.0,281.5425720214844,284.1790466308594,296.1515197753906,298.7800598144531,293.1499938964844,293.1499938964844,281.25,32885.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865208983421326,1.0,0.0,0.0,3.705864191055298,3.705888271331787,9.163730396721804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.03076171875,0.0,1572.5518798828125,1895.4371337890625,0.0,2348.880615234375,0.915660560131073,1.0,0.0,3.0,1.0,0.0
18083280,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9349917769432068,0.2789773941040039,0.250395655632019,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8411892056465149,0.2047574669122696,0.1944914162158966,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8823575973510742,0.2370431125164032,0.1660627275705337,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8287787437438965,0.1951339393854141,0.18545962870121,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7509325742721558,0.1443400979042053,0.6534358859062195,285.03863525390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39605712890625,285.0361633300781,1.0,0.3280719220638275,1.0,1.0,0.0,1.0,-1.7401562929153442,1.7401539087295532,2.4468986339343246e-06,1.333866000175476,0.9652560949325562,0.9652560949325562,0.0,23.605329513549805,25.0,40847.01171875,0.0,444.5376281738281,1.0,281.5425720214844,284.1790466308594,296.1515197753906,298.7800598144531,293.1499938964844,293.1499938964844,281.25,32885.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865208983421326,1.0,0.0,0.0,3.705864191055298,3.705888271331787,9.163730396721804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.03076171875,0.0,1572.5518798828125,1895.4371337890625,0.0,2348.880615234375,0.915660560131073,1.0,0.0,3.0,1.0,0.0
18083340,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9423378109931946,0.282758355140686,0.2540647387504577,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8441979289054871,0.2057196646928787,0.1955491006374359,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8859930634498596,0.2383004575967788,0.1670937836170196,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8314907550811768,0.1959041059017181,0.1863268613815307,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7521433234214783,0.1441174745559692,0.6528881788253784,284.8786315917969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3865051269531,284.88653564453125,1.0,0.3288604319095611,1.0,1.0,0.0,1.0,-1.7474570274353027,1.7474545240402222,2.467526655891561e-06,1.340171456336975,0.8421971201896667,0.8421971201896667,0.0,23.451509475708008,25.0,41472.5,0.0,448.4854736328125,1.0,281.25701904296875,284.0261535644531,296.2430725097656,298.9784851074219,293.1499938964844,293.1499938964844,281.54998779296875,40445.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971190810203552,1.0,0.0,0.0,3.5711703300476074,3.5711944103240967,8.509703661729873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.87451171875,0.0,1479.7637939453125,1895.4371337890625,0.0,2445.114990234375,0.8909583687782288,1.0,0.0,3.0,1.0,0.0
18083400,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9423378109931946,0.282758355140686,0.2540647387504577,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8441979289054871,0.2057196646928787,0.1955491006374359,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8859930634498596,0.2383004575967788,0.1670937836170196,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8314907550811768,0.1959041059017181,0.1863268613815307,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7521433234214783,0.1441174745559692,0.6528881788253784,284.8786315917969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3865051269531,284.88653564453125,1.0,0.3288604319095611,1.0,1.0,0.0,1.0,-1.7474570274353027,1.7474545240402222,2.467526655891561e-06,1.340171456336975,0.8421971201896667,0.8421971201896667,0.0,23.451509475708008,25.0,41472.5,0.0,448.4854736328125,1.0,281.25701904296875,284.0261535644531,296.2430725097656,298.9784851074219,293.1499938964844,293.1499938964844,281.54998779296875,40445.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971190810203552,1.0,0.0,0.0,3.5711703300476074,3.5711944103240967,8.509703661729873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.87451171875,0.0,1479.7637939453125,1895.4371337890625,0.0,2445.114990234375,0.8909583687782288,1.0,0.0,3.0,1.0,0.0
18083460,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9500983357429504,0.2873530983924866,0.2578787207603454,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8475621938705444,0.2070357352495193,0.1966198235750198,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.890026330947876,0.2400328963994979,0.1681421399116516,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8345398306846619,0.197019413113594,0.1872128695249557,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7536869049072266,0.1441718637943267,0.6524601578712463,285.0596618652344,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3836975097656,285.05633544921875,1.0,0.3296806216239929,1.0,1.0,0.0,1.0,-1.7551276683807373,1.7551251649856567,2.4899240997910965e-06,1.3472745418548584,0.9983077049255372,0.9983077049255372,0.0,23.260873794555664,25.0,41231.1484375,0.0,452.5787963867188,1.0,281.542724609375,284.1861572265625,296.1910400390625,298.845703125,293.1499938964844,293.1499938964844,281.25,31762.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868924736976624,1.0,0.0,0.0,3.7322518825531006,3.73227596282959,9.29469536004035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.21875,0.0,1594.1956787109375,1895.4371337890625,0.0,2352.239013671875,0.9207971096038818,1.0,0.0,3.0,1.0,0.0
18083520,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9500983357429504,0.2873530983924866,0.2578787207603454,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8475621938705444,0.2070357352495193,0.1966198235750198,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.890026330947876,0.2400328963994979,0.1681421399116516,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8345398306846619,0.197019413113594,0.1872128695249557,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7536869049072266,0.1441718637943267,0.6524601578712463,285.0596618652344,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3836975097656,285.05633544921875,1.0,0.3296806216239929,1.0,1.0,0.0,1.0,-1.7551276683807373,1.7551251649856567,2.4899240997910965e-06,1.3472745418548584,0.9983077049255372,0.9983077049255372,0.0,23.260873794555664,25.0,41231.1484375,0.0,452.5787963867188,1.0,281.542724609375,284.1861572265625,296.1910400390625,298.845703125,293.1499938964844,293.1499938964844,281.25,31762.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868924736976624,1.0,0.0,0.0,3.7322518825531006,3.73227596282959,9.29469536004035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.21875,0.0,1594.1956787109375,1895.4371337890625,0.0,2352.239013671875,0.9207971096038818,1.0,0.0,3.0,1.0,0.0
18083580,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.956087291240692,0.2909908294677734,0.2614538967609405,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8498964905738831,0.2078884541988372,0.1976096779108047,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8928043246269226,0.2411137372255325,0.1690762192010879,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8366037607192993,0.1976998299360275,0.1880309581756591,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7543906569480896,0.1439367830753326,0.6520293951034546,284.8706970214844,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3754577636719,284.87652587890625,1.0,0.3305752873420715,1.0,1.0,0.0,1.0,-1.762199878692627,1.7621973752975464,2.510179228920606e-06,1.3534294366836548,0.8623123168945312,0.8623123168945312,0.0,23.23938751220703,25.0,41959.31640625,0.0,456.84075927734375,1.0,281.2565002441406,283.9985046386719,296.2663269042969,299.0372314453125,293.1499938964844,293.1499938964844,281.54998779296875,39337.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004459738731384,1.0,0.0,0.0,3.6502797603607178,3.650304317474365,8.890896765478828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.50244140625,0.0,1558.45166015625,1895.4371337890625,0.0,2475.5029296875,0.9071940779685974,1.0,0.0,3.0,1.0,0.0
18083640,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.956087291240692,0.2909908294677734,0.2614538967609405,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8498964905738831,0.2078884541988372,0.1976096779108047,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8928043246269226,0.2411137372255325,0.1690762192010879,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8366037607192993,0.1976998299360275,0.1880309581756591,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7543906569480896,0.1439367830753326,0.6520293951034546,284.8706970214844,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3754577636719,284.87652587890625,1.0,0.3305752873420715,1.0,1.0,0.0,1.0,-1.762199878692627,1.7621973752975464,2.510179228920606e-06,1.3534294366836548,0.8623123168945312,0.8623123168945312,0.0,23.23938751220703,25.0,41959.31640625,0.0,456.84075927734375,1.0,281.2565002441406,283.9985046386719,296.2663269042969,299.0372314453125,293.1499938964844,293.1499938964844,281.54998779296875,39337.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004459738731384,1.0,0.0,0.0,3.6502797603607178,3.650304317474365,8.890896765478828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.50244140625,0.0,1558.45166015625,1895.4371337890625,0.0,2475.5029296875,0.9071940779685974,1.0,0.0,3.0,1.0,0.0
18083700,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9579349160194396,0.2930817008018493,0.2630930542945862,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8501794338226318,0.2083883285522461,0.1979759186506271,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8931924104690552,0.2417753189802169,0.1694289445877075,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8367874026298523,0.198108822107315,0.1883168220520019,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7539271116256714,0.1438562870025634,0.6513261795043945,285.0277404785156,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3730163574219,285.0443420410156,1.0,0.3309698104858398,1.0,1.0,0.0,1.0,-1.7645281553268433,1.7645256519317627,2.516071390346042e-06,1.3548338413238523,0.9633345007896424,0.9633345007896424,0.0,23.324005126953125,25.0,41373.8203125,0.0,458.5265808105469,1.0,281.501953125,284.1744689941406,296.19305419921875,298.8252868652344,293.1499938964844,293.1499938964844,281.54998779296875,34368.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935081124305725,1.0,0.0,0.0,3.683682441711426,3.683706521987915,9.054357406057534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.0380859375,0.0,1558.6431884765625,1895.4371337890625,0.0,2412.225830078125,0.914137363433838,1.0,0.0,3.0,1.0,0.0
18083760,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9617189168930054,0.2954602837562561,0.2651363015174866,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8519415259361267,0.2090566903352737,0.1985442489385604,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8952808380126953,0.2426433563232422,0.1699812114238739,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8383849859237671,0.1986797600984573,0.1887951344251632,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7547906637191772,0.1439136564731598,0.6513171195983887,285.0564880371094,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3734741210937,285.05426025390625,1.0,0.3314222395420074,1.0,1.0,0.0,1.0,-1.768888235092163,1.7688857316970823,2.526903244870482e-06,1.35728919506073,1.0,1.0,0.0,23.199493408203125,25.0,41594.8359375,0.0,460.8416442871094,1.0,281.5430908203125,284.1704406738281,296.1991577148437,298.88067626953125,293.1499938964844,293.1499938964844,281.25,32310.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909464240074158,1.0,0.0,0.0,3.786155223846436,3.786180019378662,9.56511371441593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.880859375,0.0,1661.357177734375,1895.4371337890625,0.0,2388.95556640625,0.9332757592201232,1.0,0.0,3.0,1.0,0.0
18083820,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9660170078277588,0.2990243434906006,0.2686513066291809,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8531572818756104,0.2097997218370437,0.1994332075119018,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8967581391334534,0.2435712218284607,0.17081019282341,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8393771648406982,0.1992574632167816,0.1895194500684738,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7545232772827148,0.1436213999986648,0.6506494283676147,284.869140625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.3661804199219,284.8736572265625,1.0,0.3323067426681518,1.0,1.0,0.0,1.0,-1.7752422094345093,1.7752397060394287,2.540684818086447e-06,1.3592733144760132,0.8754075169563293,0.8754075169563293,0.0,23.259428024291992,25.0,42335.94140625,0.0,464.9606018066406,1.0,281.2569580078125,283.9799499511719,296.264892578125,299.0604248046875,293.1499938964844,293.1499938964844,281.54998779296875,39078.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041002750396729,1.0,0.0,0.0,3.710425853729248,3.7104508876800537,9.18630348678562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.263671875,0.0,1624.8558349609375,1895.4371337890625,0.0,2508.97216796875,0.9204597473144532,1.0,0.0,3.0,1.0,0.0
18083880,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9660170078277588,0.2990243434906006,0.2686513066291809,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8531572818756104,0.2097997218370437,0.1994332075119018,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8967581391334534,0.2435712218284607,0.17081019282341,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8393771648406982,0.1992574632167816,0.1895194500684738,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7545232772827148,0.1436213999986648,0.6506494283676147,284.869140625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.3661804199219,284.8736572265625,1.0,0.3323067426681518,1.0,1.0,0.0,1.0,-1.7752422094345093,1.7752397060394287,2.540684818086447e-06,1.3592733144760132,0.8754075169563293,0.8754075169563293,0.0,23.259428024291992,25.0,42335.94140625,0.0,464.9606018066406,1.0,281.2569580078125,283.9799499511719,296.264892578125,299.0604248046875,293.1499938964844,293.1499938964844,281.54998779296875,39078.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041002750396729,1.0,0.0,0.0,3.710425853729248,3.7104508876800537,9.18630348678562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.263671875,0.0,1624.8558349609375,1895.4371337890625,0.0,2508.97216796875,0.9204597473144532,1.0,0.0,3.0,1.0,0.0
18083940,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9705291390419006,0.303449809551239,0.2722877264022827,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8545219898223877,0.2108726650476455,0.2002771645784378,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8984296321868896,0.2449647486209869,0.1716189533472061,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8405079245567322,0.2001481354236602,0.1901989132165908,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7543420791625977,0.143546849489212,0.6497159004211426,285.0579833984375,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3648681640625,285.0567321777344,1.0,0.3331186175346374,1.0,1.0,0.0,1.0,-1.7812824249267578,1.7812799215316772,2.553479816924664e-06,1.3608860969543457,1.0,1.0,0.0,23.26738166809082,25.0,41868.0546875,0.0,468.7535400390625,1.0,281.5433349609375,284.16015625,296.1945495605469,298.8948059082031,293.1499938964844,293.1499938964844,281.25,32949.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942910194396973,1.0,0.0,0.0,3.825035810470581,3.8250608444213854,9.762572972249473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.24365234375,0.0,1712.840576171875,1895.4371337890625,0.0,2419.34814453125,0.9422793984413148,1.0,0.0,3.0,1.0,0.0
18084000,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9705291390419006,0.303449809551239,0.2722877264022827,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8545219898223877,0.2108726650476455,0.2002771645784378,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8984296321868896,0.2449647486209869,0.1716189533472061,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8405079245567322,0.2001481354236602,0.1901989132165908,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7543420791625977,0.143546849489212,0.6497159004211426,285.0579833984375,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3648681640625,285.0567321777344,1.0,0.3331186175346374,1.0,1.0,0.0,1.0,-1.7812824249267578,1.7812799215316772,2.553479816924664e-06,1.3608860969543457,1.0,1.0,0.0,23.26738166809082,25.0,41868.0546875,0.0,468.7535400390625,1.0,281.5433349609375,284.16015625,296.1945495605469,298.8948059082031,293.1499938964844,293.1499938964844,281.25,32949.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942910194396973,1.0,0.0,0.0,3.825035810470581,3.8250608444213854,9.762572972249473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.24365234375,0.0,1712.840576171875,1895.4371337890625,0.0,2419.34814453125,0.9422793984413148,1.0,0.0,3.0,1.0,0.0
18084060,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9744834899902344,0.306974321603775,0.2757745087146759,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8556691408157349,0.211542010307312,0.201095163822174,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8997904658317566,0.2457803040742874,0.172369509935379,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8414371013641357,0.2006589025259018,0.1908581703901291,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7540435791015625,0.143223837018013,0.6488966345787048,284.870361328125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3578491210937,284.8742980957031,1.0,0.3339607417583465,1.0,1.0,0.0,1.0,-1.787163496017456,1.7871609926223757,2.56761563832697e-06,1.36372172832489,0.8854087591171265,0.8854087591171265,0.0,23.3459529876709,25.0,42623.4453125,0.0,472.68157958984375,1.0,281.25665283203125,283.9664611816406,296.2572021484375,299.0709228515625,293.1499938964844,293.1499938964844,281.54998779296875,38934.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070425987243652,1.0,0.0,0.0,3.75439977645874,3.754425287246704,9.405336527379404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.78564453125,0.0,1675.03466796875,1895.4371337890625,0.0,2535.98583984375,0.9301280975341796,1.0,0.0,3.0,1.0,0.0
18084120,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9744834899902344,0.306974321603775,0.2757745087146759,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8556691408157349,0.211542010307312,0.201095163822174,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8997904658317566,0.2457803040742874,0.172369509935379,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8414371013641357,0.2006589025259018,0.1908581703901291,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7540435791015625,0.143223837018013,0.6488966345787048,284.870361328125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3578491210937,284.8742980957031,1.0,0.3339607417583465,1.0,1.0,0.0,1.0,-1.787163496017456,1.7871609926223757,2.56761563832697e-06,1.36372172832489,0.8854087591171265,0.8854087591171265,0.0,23.3459529876709,25.0,42623.4453125,0.0,472.68157958984375,1.0,281.25665283203125,283.9664611816406,296.2572021484375,299.0709228515625,293.1499938964844,293.1499938964844,281.54998779296875,38934.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070425987243652,1.0,0.0,0.0,3.75439977645874,3.754425287246704,9.405336527379404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.78564453125,0.0,1675.03466796875,1895.4371337890625,0.0,2535.98583984375,0.9301280975341796,1.0,0.0,3.0,1.0,0.0
18084180,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9792588353157043,0.3113691210746765,0.2793669402599334,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8575778603553772,0.2125425338745117,0.2018620371818542,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9020168781280518,0.2470613867044448,0.1730923354625702,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8430883884429932,0.2014842629432678,0.1914675086736679,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7543613314628601,0.1431172788143158,0.6477901935577393,285.0628356933594,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3567810058594,285.0624084472656,1.0,0.3347208797931671,1.0,1.0,0.0,1.0,-1.7926660776138306,1.7926634550094604,2.5860178993752925e-06,1.370327115058899,1.0,1.0,0.0,23.37156867980957,25.0,42079.8046875,0.0,476.2332458496094,1.0,281.5436096191406,284.1538391113281,296.1845397949219,298.8989562988281,293.1499938964844,293.1499938964844,281.25,33429.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970057129859924,1.0,0.0,0.0,3.852944612503052,3.852970123291016,9.905554634315197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.34228515625,0.0,1750.5911865234375,1895.4371337890625,0.0,2444.0810546875,0.9489104151725768,1.0,0.0,3.0,1.0,0.0
18084240,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9792588353157043,0.3113691210746765,0.2793669402599334,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8575778603553772,0.2125425338745117,0.2018620371818542,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9020168781280518,0.2470613867044448,0.1730923354625702,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8430883884429932,0.2014842629432678,0.1914675086736679,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7543613314628601,0.1431172788143158,0.6477901935577393,285.0628356933594,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3567810058594,285.0624084472656,1.0,0.3347208797931671,1.0,1.0,0.0,1.0,-1.7926660776138306,1.7926634550094604,2.5860178993752925e-06,1.370327115058899,1.0,1.0,0.0,23.37156867980957,25.0,42079.8046875,0.0,476.2332458496094,1.0,281.5436096191406,284.1538391113281,296.1845397949219,298.8989562988281,293.1499938964844,293.1499938964844,281.25,33429.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970057129859924,1.0,0.0,0.0,3.852944612503052,3.852970123291016,9.905554634315197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.34228515625,0.0,1750.5911865234375,1895.4371337890625,0.0,2444.0810546875,0.9489104151725768,1.0,0.0,3.0,1.0,0.0
18084300,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9824178814888,0.3133118450641632,0.2813219726085663,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8593746423721313,0.212960660457611,0.2023533433675766,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9040635824203492,0.2475659698247909,0.1735462993383407,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8447173833847046,0.2018214762210846,0.1918766349554062,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.755286455154419,0.1430307477712631,0.6476821303367615,284.9185485839844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.35498046875,284.8985290527344,1.0,0.3351494073867798,1.0,1.0,0.0,1.0,-1.7965128421783447,1.7965102195739746,2.5991221264121123e-06,1.3750898838043213,0.9476799368858336,0.9476799368858336,0.0,23.295827865600582,25.0,43033.52734375,0.0,478.43994140625,1.0,281.29266357421875,283.9663391113281,296.254638671875,299.1244201660156,293.1499938964844,293.1499938964844,281.25,34976.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053903579711914,1.0,0.0,0.0,3.871891260147095,3.871917247772217,1.0003213901654815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.333984375,0.0,1786.208984375,1895.4371337890625,0.0,2520.8095703125,0.9533259272575378,1.0,0.0,3.0,1.0,0.0
18084360,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9836305379867554,0.3148642778396606,0.2828329801559448,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8594398498535156,0.2131516635417938,0.2026189565658569,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9041356444358826,0.2477806955575943,0.1737736314535141,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8447006344795227,0.2019420862197876,0.1920722126960754,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7547056078910828,0.1427734792232513,0.6468483805656433,284.87261962890625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34979248046875,284.8761901855469,1.0,0.3355115950107574,1.0,1.0,0.0,1.0,-1.7981561422348022,1.798153519630432,2.60639785665262e-06,1.3783957958221436,0.8942943811416626,0.8942943811416626,0.0,23.44932746887207,25.0,42851.3359375,0.0,479.9536437988281,1.0,281.2560119628906,283.9549865722656,296.24566650390625,299.0738830566406,293.1499938964844,293.1499938964844,280.95001220703125,38746.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095062971115112,1.0,0.0,0.0,3.789633512496948,3.7896595001220703,9.582696520737954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.2294921875,0.0,1715.4749755859375,1895.4371337890625,0.0,2558.647216796875,0.9378078579902648,1.0,0.0,3.0,1.0,0.0
18084420,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9847867488861084,0.3180605471134186,0.2856281101703644,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8582361936569214,0.2134484648704528,0.2029121667146682,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9028048515319824,0.2481477856636047,0.1740278899669647,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8433957099914551,0.2020992338657379,0.1922345608472824,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7523167729377747,0.1421573162078857,0.6442070007324219,284.8551025390625,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.33990478515625,284.86920166015625,1.0,0.3360631763935089,1.0,1.0,0.0,1.0,-1.7991950511932373,1.7991924285888672,2.6133614028367447e-06,1.3822792768478394,0.7953342199325562,0.7953342199325562,0.0,23.87090301513672,25.0,42769.8046875,0.0,481.90631103515625,1.0,280.9579467773437,283.9602966308594,296.21844482421875,299.0546569824219,293.1499938964844,293.1499938964844,281.25,45023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170320391654968,1.0,0.0,0.0,3.395447969436645,3.3954710960388184,7.692853500884667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.22314453125,0.0,1330.78515625,1895.4371337890625,0.0,2628.09521484375,0.8583304286003113,1.0,0.0,3.0,1.0,0.0
18084480,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9847867488861084,0.3180605471134186,0.2856281101703644,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8582361936569214,0.2134484648704528,0.2029121667146682,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9028048515319824,0.2481477856636047,0.1740278899669647,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8433957099914551,0.2020992338657379,0.1922345608472824,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7523167729377747,0.1421573162078857,0.6442070007324219,284.8551025390625,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.33990478515625,284.86920166015625,1.0,0.3360631763935089,1.0,1.0,0.0,1.0,-1.7991950511932373,1.7991924285888672,2.6133614028367447e-06,1.3822792768478394,0.7953342199325562,0.7953342199325562,0.0,23.87090301513672,25.0,42769.8046875,0.0,481.90631103515625,1.0,280.9579467773437,283.9602966308594,296.21844482421875,299.0546569824219,293.1499938964844,293.1499938964844,281.25,45023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170320391654968,1.0,0.0,0.0,3.395447969436645,3.3954710960388184,7.692853500884667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.22314453125,0.0,1330.78515625,1895.4371337890625,0.0,2628.09521484375,0.8583304286003113,1.0,0.0,3.0,1.0,0.0
18084540,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9898322820663452,0.3226557374000549,0.2894599139690399,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8607740998268127,0.2144407033920288,0.2036692649126052,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9057818055152892,0.2494165003299713,0.17475226521492,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8456450700759888,0.2029196918010711,0.1928364038467407,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7531465888023376,0.1420482397079467,0.6430279016494751,285.021240234375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.34100341796875,285.0179138183594,1.0,0.3366633355617523,1.0,1.0,0.0,1.0,-1.8048774003982544,1.8048747777938845,2.6291004360246006e-06,1.3864595890045166,0.923653483390808,0.923653483390808,0.0,23.7080192565918,25.0,42521.890625,0.0,485.04046630859375,1.0,281.2410888671875,284.0957336425781,296.1458740234375,298.8835144042969,293.1499938964844,293.1499938964844,280.95001220703125,32724.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028536438941956,1.0,0.0,0.0,3.563589572906494,3.563612222671509,8.473613775095146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.68798828125,0.0,1415.2125244140625,1895.4371337890625,0.0,2497.544189453125,0.8834700584411621,1.0,0.0,3.0,1.0,0.0
18084600,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9898322820663452,0.3226557374000549,0.2894599139690399,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8607740998268127,0.2144407033920288,0.2036692649126052,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9057818055152892,0.2494165003299713,0.17475226521492,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8456450700759888,0.2029196918010711,0.1928364038467407,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7531465888023376,0.1420482397079467,0.6430279016494751,285.021240234375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.34100341796875,285.0179138183594,1.0,0.3366633355617523,1.0,1.0,0.0,1.0,-1.8048774003982544,1.8048747777938845,2.6291004360246006e-06,1.3864595890045166,0.923653483390808,0.923653483390808,0.0,23.7080192565918,25.0,42521.890625,0.0,485.04046630859375,1.0,281.2410888671875,284.0957336425781,296.1458740234375,298.8835144042969,293.1499938964844,293.1499938964844,280.95001220703125,32724.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028536438941956,1.0,0.0,0.0,3.563589572906494,3.563612222671509,8.473613775095146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.68798828125,0.0,1415.2125244140625,1895.4371337890625,0.0,2497.544189453125,0.8834700584411621,1.0,0.0,3.0,1.0,0.0
18084660,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9931707978248596,0.326134979724884,0.2928686141967773,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8620352149009705,0.2149794250726699,0.2043361812829971,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9072349071502686,0.2500199675559997,0.1753307878971099,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8466914296150208,0.2033154815435409,0.1933599859476089,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7529887557029724,0.1416736245155334,0.641864538192749,284.8895568847656,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.33575439453125,284.8988647460937,1.0,0.3373143672943115,1.0,1.0,0.0,1.0,-1.809700965881348,1.809698343276977,2.641751279952586e-06,1.389438509941101,0.8130307197570801,0.8130307197570801,0.0,23.73226356506348,25.0,42881.078125,0.0,488.212890625,1.0,280.95831298828125,283.9769287109375,296.2082824707031,299.03662109375,293.1499938964844,293.1499938964844,281.25,40883.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126134276390076,1.0,0.0,0.0,3.387904167175293,3.3879265785217285,7.658708796043356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.10205078125,0.0,1294.5723876953125,1895.4371337890625,0.0,2587.281005859375,0.8516098856925964,1.0,0.0,3.0,1.0,0.0
