time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084720,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9931707978248596,0.326134979724884,0.2928686141967773,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8620352149009705,0.2149794250726699,0.2043361812829971,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9072349071502686,0.2500199675559997,0.1753307878971099,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8466914296150208,0.2033154815435409,0.1933599859476089,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7529887557029724,0.1416736245155334,0.641864538192749,284.8895568847656,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.33575439453125,284.8988647460937,1.0,0.3373143672943115,1.0,1.0,0.0,1.0,-1.809700965881348,1.809698343276977,2.641751279952586e-06,1.389438509941101,0.8130307197570801,0.8130307197570801,0.0,23.73226356506348,25.0,42881.078125,0.0,488.212890625,1.0,280.95831298828125,283.9769287109375,296.2082824707031,299.03662109375,293.1499938964844,293.1499938964844,281.25,40883.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126134276390076,1.0,0.0,0.0,3.387904167175293,3.3879265785217285,7.658708796043356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.10205078125,0.0,1294.5723876953125,1895.4371337890625,0.0,2587.281005859375,0.8516098856925964,1.0,0.0,3.0,1.0,0.0
18084780,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9970709085464478,0.3305176794528961,0.2965187728404999,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8639699816703796,0.2158778607845306,0.2050407975912094,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.909515142440796,0.2511092126369476,0.1759555786848068,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8483763933181763,0.2040528357028961,0.1939189434051513,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7533751130104065,0.1415401101112365,0.6407527923583984,285.0361328125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3382568359375,285.03179931640625,1.0,0.3379451930522918,1.0,1.0,0.0,1.0,-1.815012693405152,1.8150100708007808,2.655748403412872e-06,1.392736792564392,0.9436215758323668,0.9436215758323668,0.0,23.650653839111328,25.0,42662.28125,0.0,491.3908996582031,1.0,281.2410583496094,284.09735107421875,296.1455078125,298.8915405273437,293.1499938964844,293.1499938964844,280.95001220703125,31642.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023560643196106,1.0,0.0,0.0,3.5746989250183105,3.574721574783325,8.526528745278483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.4560546875,0.0,1419.060546875,1895.4371337890625,0.0,2492.986083984375,0.8851009607315063,1.0,0.0,3.0,1.0,0.0
18084840,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9970709085464478,0.3305176794528961,0.2965187728404999,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8639699816703796,0.2158778607845306,0.2050407975912094,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.909515142440796,0.2511092126369476,0.1759555786848068,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8483763933181763,0.2040528357028961,0.1939189434051513,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7533751130104065,0.1415401101112365,0.6407527923583984,285.0361328125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3382568359375,285.03179931640625,1.0,0.3379451930522918,1.0,1.0,0.0,1.0,-1.815012693405152,1.8150100708007808,2.655748403412872e-06,1.392736792564392,0.9436215758323668,0.9436215758323668,0.0,23.650653839111328,25.0,42662.28125,0.0,491.3908996582031,1.0,281.2410583496094,284.09735107421875,296.1455078125,298.8915405273437,293.1499938964844,293.1499938964844,280.95001220703125,31642.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023560643196106,1.0,0.0,0.0,3.5746989250183105,3.574721574783325,8.526528745278483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.4560546875,0.0,1419.060546875,1895.4371337890625,0.0,2492.986083984375,0.8851009607315063,1.0,0.0,3.0,1.0,0.0
18084900,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9989978075027466,0.3323110044002533,0.2982157766819,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8651916980743408,0.2161746323108673,0.2054318189620971,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9109485745429992,0.2514269053936004,0.1762917637825012,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8494629859924316,0.2042792290449142,0.194237008690834,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7538161277770996,0.1413899362087249,0.6404095888137817,284.8847961425781,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3374938964844,284.86773681640625,1.0,0.3382906019687652,1.0,1.0,0.0,1.0,-1.8178945779800413,1.817891955375672,2.665284455360961e-06,1.3959732055664062,0.8501907587051392,0.8501907587051392,0.0,23.62052345275879,25.0,43432.32421875,0.0,493.16497802734375,1.0,280.9989318847656,283.9165344238281,296.2145690917969,299.1117858886719,293.1499938964844,293.1499938964844,280.95001220703125,35926.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106259107589722,1.0,0.0,0.0,3.574562788009644,3.5745861530303955,8.525879025000904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.35986328125,0.0,1450.3094482421875,1895.4371337890625,0.0,2568.958740234375,0.8858055472373962,1.0,0.0,3.0,1.0,0.0
18084960,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.3338554799556732,0.2994846701622009,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8645886182785034,0.2162947654724121,0.2056043744087219,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9101830720901488,0.2515243589878082,0.176409974694252,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8488184213638306,0.2043368816375732,0.1943486332893371,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7527045607566833,0.1411030292510986,0.6393665075302124,284.8820495605469,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3344421386719,284.89031982421875,1.0,0.3385626971721649,1.0,1.0,0.0,1.0,-1.818654179573059,1.818651556968689,2.6677232654037653e-06,1.3967673778533936,0.8206254243850708,0.8206254243850708,0.0,23.800336837768555,25.0,43072.66796875,0.0,494.21337890625,1.0,280.95849609375,283.954345703125,296.2008972167969,299.0443115234375,293.1499938964844,293.1499938964844,281.25,40379.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814124584197998,1.0,0.0,0.0,3.429123878479004,3.4291465282440186,7.846204539418977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.17431640625,0.0,1331.8238525390625,1895.4371337890625,0.0,2601.226806640625,0.8598767518997192,1.0,0.0,3.0,1.0,0.0
18085020,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3383783400058746,0.3011189699172973,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8647148609161377,0.2170884907245636,0.2062084078788757,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9103205800056458,0.2524612247943878,0.1769227087497711,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.848791241645813,0.2049763351678848,0.1948145776987075,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7515770196914673,0.1409056484699249,0.6379880905151367,285.0324401855469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.33837890625,285.0277099609375,1.0,0.3390422761440277,1.0,1.0,0.0,1.0,-1.820845007896424,1.8208423852920528,2.674324377949233e-06,1.3987276554107666,0.949832558631897,0.949832558631897,0.0,23.99162673950196,25.0,42756.5703125,0.0,496.2358093261719,1.0,281.2416076660156,284.0815124511719,296.13018798828125,298.8851928710937,293.1499938964844,293.1499938964844,280.95001220703125,31751.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041989803314209,1.0,0.0,0.0,3.603646755218506,3.603669404983521,8.665182349432143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.47509765625,0.0,1450.8209228515625,1895.4371337890625,0.0,2509.877685546875,0.8916553258895874,1.0,0.0,3.0,1.0,0.0
18085080,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3383783400058746,0.3011189699172973,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8647148609161377,0.2170884907245636,0.2062084078788757,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9103205800056458,0.2524612247943878,0.1769227087497711,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.848791241645813,0.2049763351678848,0.1948145776987075,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7515770196914673,0.1409056484699249,0.6379880905151367,285.0324401855469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.33837890625,285.0277099609375,1.0,0.3390422761440277,1.0,1.0,0.0,1.0,-1.820845007896424,1.8208423852920528,2.674324377949233e-06,1.3987276554107666,0.949832558631897,0.949832558631897,0.0,23.99162673950196,25.0,42756.5703125,0.0,496.2358093261719,1.0,281.2416076660156,284.0815124511719,296.13018798828125,298.8851928710937,293.1499938964844,293.1499938964844,280.95001220703125,31751.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041989803314209,1.0,0.0,0.0,3.603646755218506,3.603669404983521,8.665182349432143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.47509765625,0.0,1450.8209228515625,1895.4371337890625,0.0,2509.877685546875,0.8916553258895874,1.0,0.0,3.0,1.0,0.0
18085140,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.3423557877540588,0.3022491335868835,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8643365502357483,0.2174275517463684,0.2067043185234069,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9097853899002076,0.2527582347393036,0.1772996038198471,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8482908010482788,0.2051875293254852,0.1951813846826553,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7501089572906494,0.1404398083686828,0.6364765763282776,284.8753967285156,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3383178710937,284.8842163085937,1.0,0.339422196149826,1.0,1.0,0.0,1.0,-1.8218921422958367,1.8218894004821773,2.678578539416776e-06,1.4004855155944824,0.8211619257926941,0.8211619257926941,0.0,24.2439022064209,25.0,43099.0,0.0,497.69635009765625,1.0,280.9578552246094,283.9383850097656,296.18231201171875,299.0285339355469,293.1499938964844,293.1499938964844,281.25,40726.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155402541160583,1.0,0.0,0.0,3.447922468185425,3.4479453563690186,7.932467269711196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.20166015625,0.0,1353.16015625,1895.4371337890625,0.0,2614.3037109375,0.864227831363678,1.0,0.0,3.0,1.0,0.0
18085200,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.3423557877540588,0.3022491335868835,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8643365502357483,0.2174275517463684,0.2067043185234069,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9097853899002076,0.2527582347393036,0.1772996038198471,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8482908010482788,0.2051875293254852,0.1951813846826553,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7501089572906494,0.1404398083686828,0.6364765763282776,284.8753967285156,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3383178710937,284.8842163085937,1.0,0.339422196149826,1.0,1.0,0.0,1.0,-1.8218921422958367,1.8218894004821773,2.678578539416776e-06,1.4004855155944824,0.8211619257926941,0.8211619257926941,0.0,24.2439022064209,25.0,43099.0,0.0,497.69635009765625,1.0,280.9578552246094,283.9383850097656,296.18231201171875,299.0285339355469,293.1499938964844,293.1499938964844,281.25,40726.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155402541160583,1.0,0.0,0.0,3.447922468185425,3.4479453563690186,7.932467269711196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.20166015625,0.0,1353.16015625,1895.4371337890625,0.0,2614.3037109375,0.864227831363678,1.0,0.0,3.0,1.0,0.0
18085260,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.3473804295063019,0.3032023310661316,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8641985654830933,0.2181724458932876,0.2072566300630569,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9095775485038756,0.2536117136478424,0.1777485758066177,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8480149507522583,0.2057803273200988,0.1955984681844711,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7488241195678711,0.1402394324541092,0.6350703239440918,285.0305480957031,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.34503173828125,285.0260314941406,1.0,0.3397097289562225,1.0,1.0,0.0,1.0,-1.82304847240448,1.8230457305908203,2.6790055471792584e-06,1.3992254734039309,0.9512816667556764,0.9512816667556764,0.0,24.3778133392334,25.0,42751.5234375,0.0,498.86724853515625,1.0,281.2417297363281,284.07061767578125,296.1112670898437,298.8658142089844,293.1499938964844,293.1499938964844,280.95001220703125,31904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049750328063965,1.0,0.0,0.0,3.616986036300659,3.617008924484253,8.729451792532927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.2314453125,0.0,1466.38427734375,1895.4371337890625,0.0,2516.99755859375,0.8947670459747314,1.0,0.0,3.0,1.0,0.0
18085320,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.3473804295063019,0.3032023310661316,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8641985654830933,0.2181724458932876,0.2072566300630569,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9095775485038756,0.2536117136478424,0.1777485758066177,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8480149507522583,0.2057803273200988,0.1955984681844711,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7488241195678711,0.1402394324541092,0.6350703239440918,285.0305480957031,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.34503173828125,285.0260314941406,1.0,0.3397097289562225,1.0,1.0,0.0,1.0,-1.82304847240448,1.8230457305908203,2.6790055471792584e-06,1.3992254734039309,0.9512816667556764,0.9512816667556764,0.0,24.3778133392334,25.0,42751.5234375,0.0,498.86724853515625,1.0,281.2417297363281,284.07061767578125,296.1112670898437,298.8658142089844,293.1499938964844,293.1499938964844,280.95001220703125,31904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049750328063965,1.0,0.0,0.0,3.616986036300659,3.617008924484253,8.729451792532927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.2314453125,0.0,1466.38427734375,1895.4371337890625,0.0,2516.99755859375,0.8947670459747314,1.0,0.0,3.0,1.0,0.0
18085380,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.3516581058502197,0.3044135868549347,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8636890649795532,0.2184735089540481,0.2077153623104095,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9088566899299622,0.2538352608680725,0.1780740767717361,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8473910093307495,0.2059546113014221,0.1959292441606521,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7473140358924866,0.1397792398929596,0.6335797905921936,284.8746337890625,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3465881347656,284.8834228515625,1.0,0.339963287115097,1.0,1.0,0.0,1.0,-1.8240516185760496,1.82404887676239,2.676781832633424e-06,1.3961821794509888,0.8226076364517212,0.8226076364517212,0.0,24.506479263305664,25.0,43099.5625,0.0,499.9221496582031,1.0,280.957763671875,283.9283447265625,296.1656188964844,299.0108947753906,293.1499938964844,293.1499938964844,281.25,40779.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778118133545,1.0,0.0,0.0,3.4594576358795166,3.4594805240631104,7.985632350937522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.794921875,0.0,1365.230224609375,1895.4371337890625,0.0,2618.347900390625,0.8668034076690674,1.0,0.0,3.0,1.0,0.0
18085440,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.3516581058502197,0.3044135868549347,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8636890649795532,0.2184735089540481,0.2077153623104095,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9088566899299622,0.2538352608680725,0.1780740767717361,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8473910093307495,0.2059546113014221,0.1959292441606521,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7473140358924866,0.1397792398929596,0.6335797905921936,284.8746337890625,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3465881347656,284.8834228515625,1.0,0.339963287115097,1.0,1.0,0.0,1.0,-1.8240516185760496,1.82404887676239,2.676781832633424e-06,1.3961821794509888,0.8226076364517212,0.8226076364517212,0.0,24.506479263305664,25.0,43099.5625,0.0,499.9221496582031,1.0,280.957763671875,283.9283447265625,296.1656188964844,299.0108947753906,293.1499938964844,293.1499938964844,281.25,40779.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778118133545,1.0,0.0,0.0,3.4594576358795166,3.4594805240631104,7.985632350937522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.794921875,0.0,1365.230224609375,1895.4371337890625,0.0,2618.347900390625,0.8668034076690674,1.0,0.0,3.0,1.0,0.0
18085500,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.3541240990161896,0.3051202297210693,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8632450699806213,0.2187661230564117,0.2078751474618911,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.908275842666626,0.2541496157646179,0.178175613284111,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8468978404998779,0.2061740159988403,0.1960270702838897,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7463815808296204,0.1396292299032211,0.6325582265853882,285.0235290527344,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3490295410156,285.0361328125,1.0,0.3400518000125885,1.0,1.0,0.0,1.0,-1.8241029977798464,1.824100375175476,2.674810502867331e-06,1.3946291208267212,0.9196404218673706,0.9196404218673706,0.0,24.588563919067383,25.0,42574.6796875,0.0,500.2109375,1.0,281.19744873046875,284.0841369628906,296.0920715332031,298.7989807128906,293.1499938964844,293.1499938964844,281.25,34214.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083482384681702,1.0,0.0,0.0,3.513418197631836,3.5134406089782715,8.236694952756807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.80810546875,0.0,1373.6007080078125,1895.4371337890625,0.0,2547.990478515625,0.8761579990386963,1.0,0.0,3.0,1.0,0.0
18085560,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.3569110333919525,0.3051714897155761,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8637021780014038,0.2191967964172363,0.2082420736551284,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9087832570075988,0.254629522562027,0.1784780621528625,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8472575545310974,0.2065248936414718,0.1963204145431518,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7462114691734314,0.139589324593544,0.6322097182273865,285.03082275390625,284.95001220703125,296.1933288574219,293.1279602050781,296.19219970703125,297.3537292480469,285.026611328125,1.0,0.3401534259319305,1.0,1.0,0.0,1.0,-1.8249009847640991,1.82489824295044,2.675591304068803e-06,1.3941199779510498,0.9533120393753052,0.9533120393753052,0.0,24.58292388916016,25.0,42744.953125,0.0,500.7159423828125,1.0,281.24169921875,284.0625,296.0968933105469,298.85015869140625,293.1499938964844,293.1499938964844,280.95001220703125,31968.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052480220794678,1.0,0.0,0.0,3.626293420791626,3.626316547393799,8.774435400482616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.9765625,0.0,1476.9837646484375,1895.4371337890625,0.0,2519.5029296875,0.8969745635986328,1.0,0.0,3.0,1.0,0.0
18085620,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.3614633679389953,0.3058602809906006,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.863659679889679,0.219481736421585,0.2086811363697052,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.908561944961548,0.2547966837882995,0.1787618696689605,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8470733761787415,0.2066811472177505,0.1966298967599868,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7451381087303162,0.1391435116529464,0.6307612657546997,284.8738708496094,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.35528564453125,284.8825378417969,1.0,0.3403121829032898,1.0,1.0,0.0,1.0,-1.8252301216125488,1.8252273797988887,2.676140184121323e-06,1.3940805196762085,0.8241467475891113,0.8241467475891113,0.0,24.70647048950196,25.0,43096.65625,0.0,501.31494140625,1.0,280.95770263671875,283.91864013671875,296.15350341796875,298.9980163574219,293.1499938964844,293.1499938964844,281.25,40779.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161596059799194,1.0,0.0,0.0,3.47048568725586,3.470508813858032,8.036627150431741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.11181640625,0.0,1376.47216796875,1895.4371337890625,0.0,2620.028076171875,0.8691933751106262,1.0,0.0,3.0,1.0,0.0
18085680,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.3614633679389953,0.3058602809906006,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.863659679889679,0.219481736421585,0.2086811363697052,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.908561944961548,0.2547966837882995,0.1787618696689605,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8470733761787415,0.2066811472177505,0.1966298967599868,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7451381087303162,0.1391435116529464,0.6307612657546997,284.8738708496094,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.35528564453125,284.8825378417969,1.0,0.3403121829032898,1.0,1.0,0.0,1.0,-1.8252301216125488,1.8252273797988887,2.676140184121323e-06,1.3940805196762085,0.8241467475891113,0.8241467475891113,0.0,24.70647048950196,25.0,43096.65625,0.0,501.31494140625,1.0,280.95770263671875,283.91864013671875,296.15350341796875,298.9980163574219,293.1499938964844,293.1499938964844,281.25,40779.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161596059799194,1.0,0.0,0.0,3.47048568725586,3.470508813858032,8.036627150431741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.11181640625,0.0,1376.47216796875,1895.4371337890625,0.0,2620.028076171875,0.8691933751106262,1.0,0.0,3.0,1.0,0.0
18085740,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.3670776188373565,0.3059902787208557,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8642346858978271,0.2201913446187973,0.2091886550188064,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9090909361839294,0.2555356919765472,0.179122194647789,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8474660515785217,0.2072333693504333,0.1969985365867614,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7445376515388489,0.138964369893074,0.6294203400611877,285.03173828125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3620910644531,285.0273132324219,1.0,0.3404010236263275,1.0,1.0,0.0,1.0,-1.8252602815628047,1.8252575397491453,2.678908913367195e-06,1.3961217403411863,0.9559392929077148,0.9559392929077148,0.0,24.78986358642578,25.0,42727.33984375,0.0,501.5942687988281,1.0,281.2419128417969,284.054931640625,296.0866394042969,298.83837890625,293.1499938964844,293.1499938964844,280.95001220703125,31976.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052483797073364,1.0,0.0,0.0,3.635228395462036,3.635251522064209,8.817727916721196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.84619140625,0.0,1486.81005859375,1895.4371337890625,0.0,2519.506103515625,0.8989326357841492,1.0,0.0,3.0,1.0,0.0
18085800,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.3670776188373565,0.3059902787208557,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8642346858978271,0.2201913446187973,0.2091886550188064,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9090909361839294,0.2555356919765472,0.179122194647789,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8474660515785217,0.2072333693504333,0.1969985365867614,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7445376515388489,0.138964369893074,0.6294203400611877,285.03173828125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3620910644531,285.0273132324219,1.0,0.3404010236263275,1.0,1.0,0.0,1.0,-1.8252602815628047,1.8252575397491453,2.678908913367195e-06,1.3961217403411863,0.9559392929077148,0.9559392929077148,0.0,24.78986358642578,25.0,42727.33984375,0.0,501.5942687988281,1.0,281.2419128417969,284.054931640625,296.0866394042969,298.83837890625,293.1499938964844,293.1499938964844,280.95001220703125,31976.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052483797073364,1.0,0.0,0.0,3.635228395462036,3.635251522064209,8.817727916721196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.84619140625,0.0,1486.81005859375,1895.4371337890625,0.0,2519.506103515625,0.8989326357841492,1.0,0.0,3.0,1.0,0.0
18085860,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.3720120787620544,0.3061744570732116,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.864639937877655,0.2204577326774597,0.2096099555492401,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9093399047851562,0.2556408941745758,0.1793636083602905,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8476971387863159,0.2073651850223541,0.1972849667072296,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7438675761222839,0.1385271549224853,0.6280028223991394,284.87286376953125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3638916015625,284.8814697265625,1.0,0.340461790561676,1.0,1.0,0.0,1.0,-1.8249224424362185,1.8249197006225584,2.681895466594142e-06,1.3988271951675415,0.825432538986206,0.825432538986206,0.0,24.90273094177246,25.0,43084.3046875,0.0,501.7230529785156,1.0,280.9576110839844,283.90966796875,296.1462097167969,298.9891357421875,293.1499938964844,293.1499938964844,281.25,40786.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160486817359924,1.0,0.0,0.0,3.4798686504364014,3.479891777038574,8.080141924438067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.7021484375,0.0,1386.142822265625,1895.4371337890625,0.0,2619.002685546875,0.8712343573570251,1.0,0.0,3.0,1.0,0.0
18085920,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.3720120787620544,0.3061744570732116,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.864639937877655,0.2204577326774597,0.2096099555492401,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9093399047851562,0.2556408941745758,0.1793636083602905,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8476971387863159,0.2073651850223541,0.1972849667072296,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7438675761222839,0.1385271549224853,0.6280028223991394,284.87286376953125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3638916015625,284.8814697265625,1.0,0.340461790561676,1.0,1.0,0.0,1.0,-1.8249224424362185,1.8249197006225584,2.681895466594142e-06,1.3988271951675415,0.825432538986206,0.825432538986206,0.0,24.90273094177246,25.0,43084.3046875,0.0,501.7230529785156,1.0,280.9576110839844,283.90966796875,296.1462097167969,298.9891357421875,293.1499938964844,293.1499938964844,281.25,40786.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160486817359924,1.0,0.0,0.0,3.4798686504364014,3.479891777038574,8.080141924438067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.7021484375,0.0,1386.142822265625,1895.4371337890625,0.0,2619.002685546875,0.8712343573570251,1.0,0.0,3.0,1.0,0.0
18085980,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.3779848217964172,0.3060730397701263,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8654059767723083,0.2211540043354034,0.210098922252655,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9100407361984252,0.256322294473648,0.1796791702508926,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.848258376121521,0.2078942954540252,0.1976272016763687,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7434493899345398,0.1383532136678695,0.6266742944717407,285.0323791503906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3713073730469,285.02801513671875,1.0,0.3404700756072998,1.0,1.0,0.0,1.0,-1.8245820999145508,1.8245794773101809,2.684397259145044e-06,1.4011667966842651,0.958169400691986,0.958169400691986,0.0,24.95320701599121,28.0,42715.09765625,0.0,501.65728759765625,1.0,281.2419738769531,284.04815673828125,296.0823059082031,298.832275390625,293.1499938964844,293.1499938964844,280.95001220703125,31996.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049728870391846,1.0,0.0,0.0,3.6429555416107178,3.64297866821289,8.855254236550536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.66845703125,0.0,1495.446044921875,1895.4371337890625,0.0,2516.977783203125,0.9006919860839844,1.0,0.0,3.0,1.0,0.0
18086040,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.3779848217964172,0.3060730397701263,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8654059767723083,0.2211540043354034,0.210098922252655,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9100407361984252,0.256322294473648,0.1796791702508926,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.848258376121521,0.2078942954540252,0.1976272016763687,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7434493899345398,0.1383532136678695,0.6266742944717407,285.0323791503906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3713073730469,285.02801513671875,1.0,0.3404700756072998,1.0,1.0,0.0,1.0,-1.8245820999145508,1.8245794773101809,2.684397259145044e-06,1.4011667966842651,0.958169400691986,0.958169400691986,0.0,24.95320701599121,28.0,42715.09765625,0.0,501.65728759765625,1.0,281.2419738769531,284.04815673828125,296.0823059082031,298.832275390625,293.1499938964844,293.1499938964844,280.95001220703125,31996.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049728870391846,1.0,0.0,0.0,3.6429555416107178,3.64297866821289,8.855254236550536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.66845703125,0.0,1495.446044921875,1895.4371337890625,0.0,2516.977783203125,0.9006919860839844,1.0,0.0,3.0,1.0,0.0
18086100,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.3807288408279419,0.3068942129611969,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8650866150856018,0.2213760614395141,0.2104291766881942,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.909557580947876,0.2564647495746612,0.1799021959304809,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8478743433952332,0.20803764462471,0.1978777647018432,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7427095174789429,0.1382037550210952,0.6263682246208191,284.8793334960937,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3738098144531,284.8623962402344,1.0,0.3409604132175445,1.0,1.0,0.0,1.0,-1.8261646032333367,1.8261619806289675,2.690027486096369e-06,1.403214454650879,0.8620507717132568,0.8620507717132568,0.0,25.16273307800293,28.0,43489.87890625,0.0,503.3470153808594,1.0,280.9974365234375,283.86639404296875,296.1549072265625,299.0536499023437,293.1499938964844,293.1499938964844,280.95001220703125,36103.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127474784851074,1.0,0.0,0.0,3.639925718307495,3.639949798583984,8.840531222631398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.18896484375,0.0,1522.7578125,1895.4371337890625,0.0,2588.517333984375,0.900639533996582,1.0,0.0,3.0,1.0,0.0
18086160,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.3829776644706726,0.3091246485710144,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8631662726402283,0.2214311063289642,0.2105453610420227,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9071648716926576,0.2563889026641845,0.1799063086509704,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8459762930870056,0.208019271492958,0.1979240626096725,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7406676411628723,0.1379263550043106,0.625399649143219,284.8746643066406,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.372802734375,284.8833312988281,1.0,0.3416714966297149,1.0,1.0,0.0,1.0,-1.827879786491394,1.827877163887024,2.695555849641096e-06,1.404999613761902,0.8293399214744568,0.8293399214744568,0.0,25.62257957458496,31.0,43169.0390625,0.0,505.9054260253906,1.0,280.9577331542969,283.9027099609375,296.146484375,298.991455078125,293.1499938964844,293.1499938964844,281.25,40593.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158016204833984,1.0,0.0,0.0,3.4949488639831543,3.4949722290039062,8.150325356837129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.91748046875,0.0,1400.3221435546875,1895.4371337890625,0.0,2616.71923828125,0.8743681907653809,1.0,0.0,3.0,1.0,0.0
18086220,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.3881434202194214,0.3145301640033722,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8589838743209839,0.2221584767103195,0.211098626255989,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9022244811058044,0.2570480108261108,0.1802320033311844,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8418504595756531,0.2085555642843246,0.1983092278242111,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7362633347511292,0.137743666768074,0.6242486238479614,285.04150390625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.375,285.0377502441406,1.0,0.3437389731407165,1.0,1.0,0.0,1.0,-1.834503173828125,1.8345005512237549,2.714500624279026e-06,1.4100604057312012,0.9702996611595154,0.9702996611595154,0.0,26.771390914916992,25.0,42945.2265625,0.0,513.8699951171875,1.0,281.2421264648437,284.04705810546875,296.0887756347656,298.8481140136719,293.1499938964844,293.1499938964844,280.95001220703125,31790.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052310943603516,1.0,0.0,0.0,3.663824796676636,3.663848400115967,8.957002819443005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.11083984375,0.0,1516.990966796875,1895.4371337890625,0.0,2519.347412109375,0.9052891731262208,1.0,0.0,3.0,1.0,0.0
18086280,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.3881434202194214,0.3145301640033722,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8589838743209839,0.2221584767103195,0.211098626255989,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9022244811058044,0.2570480108261108,0.1802320033311844,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8418504595756531,0.2085555642843246,0.1983092278242111,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7362633347511292,0.137743666768074,0.6242486238479614,285.04150390625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.375,285.0377502441406,1.0,0.3437389731407165,1.0,1.0,0.0,1.0,-1.834503173828125,1.8345005512237549,2.714500624279026e-06,1.4100604057312012,0.9702996611595154,0.9702996611595154,0.0,26.771390914916992,25.0,42945.2265625,0.0,513.8699951171875,1.0,281.2421264648437,284.04705810546875,296.0887756347656,298.8481140136719,293.1499938964844,293.1499938964844,280.95001220703125,31790.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052310943603516,1.0,0.0,0.0,3.663824796676636,3.663848400115967,8.957002819443005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.11083984375,0.0,1516.990966796875,1895.4371337890625,0.0,2519.347412109375,0.9052891731262208,1.0,0.0,3.0,1.0,0.0
18086340,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.3926352262496948,0.3135391771793365,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8604494333267212,0.2224264293909073,0.211525872349739,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.903508722782135,0.2570479810237884,0.1804074794054031,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8430370688438416,0.2086504995822906,0.1985658109188079,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7363955974578857,0.1372591704130172,0.6226428151130676,284.8700256347656,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.3723449707031,284.8772888183594,1.0,0.3429411351680755,1.0,1.0,0.0,1.0,-1.8324273824691768,1.8324246406555176,2.707807198021328e-06,1.4079184532165527,0.8359672427177429,0.8359672427177429,0.0,26.5234375,28.0,43395.0625,0.0,511.715087890625,1.0,280.9573059082031,283.8847961425781,296.1584777832031,299.0191650390625,293.1499938964844,293.1499938964844,281.25,40328.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169028759002686,1.0,0.0,0.0,3.53509259223938,3.535116195678711,8.338633392668271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.40478515625,0.0,1440.41455078125,1895.4371337890625,0.0,2626.90087890625,0.8827804327011108,1.0,0.0,3.0,1.0,0.0
18086400,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.3926352262496948,0.3135391771793365,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8604494333267212,0.2224264293909073,0.211525872349739,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.903508722782135,0.2570479810237884,0.1804074794054031,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8430370688438416,0.2086504995822906,0.1985658109188079,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7363955974578857,0.1372591704130172,0.6226428151130676,284.8700256347656,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.3723449707031,284.8772888183594,1.0,0.3429411351680755,1.0,1.0,0.0,1.0,-1.8324273824691768,1.8324246406555176,2.707807198021328e-06,1.4079184532165527,0.8359672427177429,0.8359672427177429,0.0,26.5234375,28.0,43395.0625,0.0,511.715087890625,1.0,280.9573059082031,283.8847961425781,296.1584777832031,299.0191650390625,293.1499938964844,293.1499938964844,281.25,40328.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169028759002686,1.0,0.0,0.0,3.53509259223938,3.535116195678711,8.338633392668271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.40478515625,0.0,1440.41455078125,1895.4371337890625,0.0,2626.90087890625,0.8827804327011108,1.0,0.0,3.0,1.0,0.0
18086460,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.3991539180278778,0.3143311738967895,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8606470823287964,0.2234674543142318,0.2122079133987426,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9033666849136353,0.2579520046710968,0.1807811558246612,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8430293202400208,0.2094809263944625,0.199061632156372,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7356107831001282,0.1373985707759857,0.622069239616394,285.03778076171875,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.3835144042969,285.0341186523437,1.0,0.3435921370983124,1.0,1.0,0.0,1.0,-1.834542751312256,1.834540009498596,2.7128712645208e-06,1.408795952796936,0.973912000656128,0.973912000656128,0.0,26.6967887878418,31.0,43051.765625,0.0,513.6629028320312,1.0,281.2424011230469,284.03533935546875,296.0995788574219,298.86669921875,293.1499938964844,293.1499938964844,280.95001220703125,32024.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060746788978577,1.0,0.0,0.0,3.6883890628814697,3.688412666320801,9.07750973055954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.41943359375,0.0,1546.2396240234375,1895.4371337890625,0.0,2527.093017578125,0.9109891653060912,1.0,0.0,3.0,1.0,0.0
18086520,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.3991539180278778,0.3143311738967895,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8606470823287964,0.2234674543142318,0.2122079133987426,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9033666849136353,0.2579520046710968,0.1807811558246612,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8430293202400208,0.2094809263944625,0.199061632156372,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7356107831001282,0.1373985707759857,0.622069239616394,285.03778076171875,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.3835144042969,285.0341186523437,1.0,0.3435921370983124,1.0,1.0,0.0,1.0,-1.834542751312256,1.834540009498596,2.7128712645208e-06,1.408795952796936,0.973912000656128,0.973912000656128,0.0,26.6967887878418,31.0,43051.765625,0.0,513.6629028320312,1.0,281.2424011230469,284.03533935546875,296.0995788574219,298.86669921875,293.1499938964844,293.1499938964844,280.95001220703125,32024.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060746788978577,1.0,0.0,0.0,3.6883890628814697,3.688412666320801,9.07750973055954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.41943359375,0.0,1546.2396240234375,1895.4371337890625,0.0,2527.093017578125,0.9109891653060912,1.0,0.0,3.0,1.0,0.0
