time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086580,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4050501585006714,0.3167271316051483,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8600100874900818,0.2245782613754272,0.2133457660675048,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9021111130714417,0.2587067484855652,0.1814245581626892,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8422722220420837,0.2103995978832245,0.2000108361244201,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7346294522285461,0.137830376625061,0.6241104006767273,284.8755798339844,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.3929138183594,284.88348388671875,1.0,0.3454125225543976,1.0,1.0,0.0,1.0,-1.8431471586227417,1.843144416809082,2.737100658123381e-06,1.4150086641311646,0.8456782102584839,0.8456782102584839,0.0,27.329553604125977,34.0,43716.546875,0.0,521.390625,1.0,280.9571228027344,283.8796081542969,296.1720886230469,299.0458068847656,293.1499938964844,293.1499938964844,281.25,39973.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176254034042358,1.0,0.0,0.0,3.567228078842163,3.5672521591186523,8.490926006743393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.83935546875,0.0,1472.0740966796875,1895.4371337890625,0.0,2633.584228515625,0.8897485733032227,1.0,0.0,3.0,1.0,0.0
18086640,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4050501585006714,0.3167271316051483,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8600100874900818,0.2245782613754272,0.2133457660675048,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9021111130714417,0.2587067484855652,0.1814245581626892,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8422722220420837,0.2103995978832245,0.2000108361244201,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7346294522285461,0.137830376625061,0.6241104006767273,284.8755798339844,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.3929138183594,284.88348388671875,1.0,0.3454125225543976,1.0,1.0,0.0,1.0,-1.8431471586227417,1.843144416809082,2.737100658123381e-06,1.4150086641311646,0.8456782102584839,0.8456782102584839,0.0,27.329553604125977,34.0,43716.546875,0.0,521.390625,1.0,280.9571228027344,283.8796081542969,296.1720886230469,299.0458068847656,293.1499938964844,293.1499938964844,281.25,39973.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176254034042358,1.0,0.0,0.0,3.567228078842163,3.5672521591186523,8.490926006743393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.83935546875,0.0,1472.0740966796875,1895.4371337890625,0.0,2633.584228515625,0.8897485733032227,1.0,0.0,3.0,1.0,0.0
18086700,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.4082933962345123,0.3186444938182831,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8591246008872986,0.2253931313753128,0.2139665633440017,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.900809645652771,0.2593827545642853,0.1817575693130493,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8413652181625366,0.2111041694879531,0.2005371302366256,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7337626218795776,0.138245090842247,0.6254925727844238,285.0332336425781,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.3991394042969,285.0475158691406,1.0,0.3466780185699463,1.0,1.0,0.0,1.0,-1.8488839864730835,1.848881244659424,2.753514309006277e-06,1.4192898273468018,0.9497421979904176,0.9497421979904176,0.0,27.818408966064453,34.0,43264.328125,0.0,526.7904052734375,1.0,281.2001342773437,284.0474548339844,296.1066589355469,298.8461608886719,293.1499938964844,293.1499938964844,281.25,34039.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105034828186035,1.0,0.0,0.0,3.617776870727539,3.617800235748291,8.733269396543619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.00390625,0.0,1483.0772705078125,1895.4371337890625,0.0,2567.830810546875,0.899232029914856,1.0,0.0,3.0,1.0,0.0
18086760,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.4118425250053406,0.3202990889549255,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8588663339614868,0.226436048746109,0.2148809880018234,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9002189636230469,0.2603159248828888,0.1823529601097107,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8410518169403076,0.2120254188776016,0.2013407796621322,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7334616184234619,0.138847678899765,0.6279051303863525,285.0539245605469,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.407470703125,285.05126953125,1.0,0.3481920063495636,1.0,1.0,0.0,1.0,-1.85654366016388,1.85654091835022,2.775626398943132e-06,1.4250848293304443,0.997878909111023,0.997878909111023,0.0,28.30551719665528,37.0,43590.63671875,0.0,533.5238037109375,1.0,281.2426147460937,284.037109375,296.119873046875,298.9146423339844,293.1499938964844,293.1499938964844,280.95001220703125,31755.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081153035163879,1.0,0.0,0.0,3.731670379638672,3.731694459915161,9.29179975628358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.2021484375,0.0,1593.4727783203125,1895.4371337890625,0.0,2545.847900390625,0.9206897616386414,1.0,0.0,3.0,1.0,0.0
18086820,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.417552500963211,0.3253718316555023,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8566797375679016,0.2280639261007309,0.2165935933589935,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8970367312431335,0.2614723742008209,0.1833420097827911,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.838861346244812,0.2134381085634231,0.2028432488441467,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7316774725914001,0.1398247927427292,0.6328315138816833,284.88055419921875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.41583251953125,284.8868713378906,1.0,0.3517974019050598,1.0,1.0,0.0,1.0,-1.8735979795455933,1.873595118522644,2.825317551469197e-06,1.4380500316619873,0.8720851540565491,0.8720851540565491,0.0,29.66809844970703,40.0,44559.32421875,0.0,549.5819091796875,1.0,280.9564819335937,283.8598022460937,296.1962280273437,299.11798095703125,293.1499938964844,293.1499938964844,281.25,38770.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215668797492981,1.0,0.0,0.0,3.661576509475708,3.661601305007935,8.946013281274645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.8798828125,0.0,1566.8819580078125,1895.4371337890625,0.0,2670.091552734375,0.9095333814620972,1.0,0.0,3.0,1.0,0.0
18086880,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.417552500963211,0.3253718316555023,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8566797375679016,0.2280639261007309,0.2165935933589935,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8970367312431335,0.2614723742008209,0.1833420097827911,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.838861346244812,0.2134381085634231,0.2028432488441467,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7316774725914001,0.1398247927427292,0.6328315138816833,284.88055419921875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.41583251953125,284.8868713378906,1.0,0.3517974019050598,1.0,1.0,0.0,1.0,-1.8735979795455933,1.873595118522644,2.825317551469197e-06,1.4380500316619873,0.8720851540565491,0.8720851540565491,0.0,29.66809844970703,40.0,44559.32421875,0.0,549.5819091796875,1.0,280.9564819335937,283.8598022460937,296.1962280273437,299.11798095703125,293.1499938964844,293.1499938964844,281.25,38770.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215668797492981,1.0,0.0,0.0,3.661576509475708,3.661601305007935,8.946013281274645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.8798828125,0.0,1566.8819580078125,1895.4371337890625,0.0,2670.091552734375,0.9095333814620972,1.0,0.0,3.0,1.0,0.0
18086940,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.4238766729831695,0.3315220773220062,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8539121150970459,0.2302850931882858,0.2185084372758865,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8931630849838257,0.2633340060710907,0.184468999505043,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.836117684841156,0.2154003381729126,0.2045292854309082,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7294516563415527,0.1411950290203094,0.6384488344192505,285.0721740722656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.4266662597656,285.0718078613281,1.0,0.3560268580913543,1.0,1.0,0.0,1.0,-1.893402099609375,1.8933992385864256,2.883488832594594e-06,1.452979564666748,1.0,1.0,0.0,31.322021484375,43.0,44435.60546875,0.0,568.7955932617188,1.0,281.2431335449219,284.0365600585937,296.1426086425781,298.98883056640625,293.1499938964844,293.1499938964844,280.95001220703125,32549.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136631846427917,1.0,0.0,0.0,3.802043437957764,3.802068471908569,9.645559657656122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.814453125,0.0,1682.103515625,1895.4371337890625,0.0,2596.967529296875,0.9367595911026,1.0,0.0,3.0,1.0,0.0
18087000,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.4238766729831695,0.3315220773220062,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8539121150970459,0.2302850931882858,0.2185084372758865,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8931630849838257,0.2633340060710907,0.184468999505043,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.836117684841156,0.2154003381729126,0.2045292854309082,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7294516563415527,0.1411950290203094,0.6384488344192505,285.0721740722656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.4266662597656,285.0718078613281,1.0,0.3560268580913543,1.0,1.0,0.0,1.0,-1.893402099609375,1.8933992385864256,2.883488832594594e-06,1.452979564666748,1.0,1.0,0.0,31.322021484375,43.0,44435.60546875,0.0,568.7955932617188,1.0,281.2431335449219,284.0365600585937,296.1426086425781,298.98883056640625,293.1499938964844,293.1499938964844,280.95001220703125,32549.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136631846427917,1.0,0.0,0.0,3.802043437957764,3.802068471908569,9.645559657656122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.814453125,0.0,1682.103515625,1895.4371337890625,0.0,2596.967529296875,0.9367595911026,1.0,0.0,3.0,1.0,0.0
18087060,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.4290686249732971,0.3386378884315491,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8506458401679993,0.2322490811347961,0.2205725759267807,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.88863205909729,0.2647373378276825,0.1856555044651031,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8328990936279297,0.2171171158552169,0.2063535004854202,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7269214391708374,0.142460897564888,0.6448459029197693,284.89404296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.430908203125,284.89813232421875,1.0,0.3608073890209198,1.0,1.0,0.0,1.0,-1.915722608566284,1.9157196283340447,2.94963138003368e-06,1.4696365594863892,0.9092866778373718,0.9092866778373718,0.0,33.251487731933594,46.0,45673.33984375,0.0,591.1026000976562,1.0,280.9559020996094,283.8426208496094,296.2175598144531,299.2048645019531,293.1499938964844,293.1499938964844,280.6499938964844,37443.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828072726726532,1.0,0.0,0.0,3.777177095413208,3.777202606201172,9.51980382524198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.27685546875,0.0,1690.492431640625,1895.4371337890625,0.0,2730.511962890625,0.9343640804290771,1.0,0.0,3.0,1.0,0.0
18087120,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.4290686249732971,0.3386378884315491,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8506458401679993,0.2322490811347961,0.2205725759267807,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.88863205909729,0.2647373378276825,0.1856555044651031,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8328990936279297,0.2171171158552169,0.2063535004854202,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7269214391708374,0.142460897564888,0.6448459029197693,284.89404296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.430908203125,284.89813232421875,1.0,0.3608073890209198,1.0,1.0,0.0,1.0,-1.915722608566284,1.9157196283340447,2.94963138003368e-06,1.4696365594863892,0.9092866778373718,0.9092866778373718,0.0,33.251487731933594,46.0,45673.33984375,0.0,591.1026000976562,1.0,280.9559020996094,283.8426208496094,296.2175598144531,299.2048645019531,293.1499938964844,293.1499938964844,280.6499938964844,37443.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828072726726532,1.0,0.0,0.0,3.777177095413208,3.777202606201172,9.51980382524198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.27685546875,0.0,1690.492431640625,1895.4371337890625,0.0,2730.511962890625,0.9343640804290771,1.0,0.0,3.0,1.0,0.0
18087180,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.4332418143749237,0.3476591110229492,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8456263542175293,0.2340497225522995,0.2223081290721893,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8820147514343262,0.2658839821815491,0.1864794790744781,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8279850482940674,0.2186638414859771,0.2078564316034317,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7228376269340515,0.1435654461383819,0.6501049995422363,284.871826171875,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4283142089844,284.88360595703125,1.0,0.3658960163593292,1.0,1.0,0.0,1.0,-1.9377480745315552,1.9377450942993164,3.0152245926728938e-06,1.4857141971588137,0.821528434753418,0.821528434753418,0.0,35.591278076171875,49.0,46234.5078125,0.0,615.0186157226562,1.0,280.6576843261719,283.8236389160156,296.2101135253906,299.2440490722656,293.1499938964844,293.1499938964844,280.95001220703125,42742.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383667469024658,1.0,0.0,0.0,3.482520580291748,3.482544183731079,8.092462167041958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.84033203125,0.0,1402.8321533203125,1895.4371337890625,0.0,2826.459716796875,0.8750355243682861,1.0,0.0,3.0,1.0,0.0
18087240,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.4332418143749237,0.3476591110229492,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8456263542175293,0.2340497225522995,0.2223081290721893,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8820147514343262,0.2658839821815491,0.1864794790744781,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8279850482940674,0.2186638414859771,0.2078564316034317,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7228376269340515,0.1435654461383819,0.6501049995422363,284.871826171875,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4283142089844,284.88360595703125,1.0,0.3658960163593292,1.0,1.0,0.0,1.0,-1.9377480745315552,1.9377450942993164,3.0152245926728938e-06,1.4857141971588137,0.821528434753418,0.821528434753418,0.0,35.591278076171875,49.0,46234.5078125,0.0,615.0186157226562,1.0,280.6576843261719,283.8236389160156,296.2101135253906,299.2440490722656,293.1499938964844,293.1499938964844,280.95001220703125,42742.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383667469024658,1.0,0.0,0.0,3.482520580291748,3.482544183731079,8.092462167041958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.84033203125,0.0,1402.8321533203125,1895.4371337890625,0.0,2826.459716796875,0.8750355243682861,1.0,0.0,3.0,1.0,0.0
18087300,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.4358949363231659,0.3519018292427063,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8436459302902222,0.2353144586086273,0.223368838429451,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8793206810951233,0.2669123411178589,0.1870669871568679,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.826012134552002,0.2197742015123367,0.2087832689285278,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7211864590644836,0.1443464159965515,0.6532450318336487,285.02935791015625,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.43017578125,285.0417785644531,1.0,0.3685537278652191,1.0,1.0,0.0,1.0,-1.9497040510177608,1.949700951576233,3.051810608667438e-06,1.4948835372924805,0.925438106060028,0.925438106060028,0.0,36.76188659667969,49.0,45966.05078125,0.0,627.8795776367188,1.0,280.8984069824219,283.9798278808594,296.1427917480469,299.04498291015625,293.1499938964844,293.1499938964844,280.95001220703125,34571.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307555317878723,1.0,0.0,0.0,3.553195238113404,3.553217887878418,8.424253223893174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.4658203125,0.0,1417.7098388671875,1895.4371337890625,0.0,2755.480224609375,0.8854103684425354,1.0,0.0,3.0,1.0,0.0
18087360,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4388076364994049,0.3556042611598968,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.842434287071228,0.2367523610591888,0.2246979922056198,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8775169253349304,0.268131673336029,0.1878958344459533,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8247696757316589,0.2210470139980316,0.2099606394767761,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7202092409133911,0.1452692002058029,0.6572785973548889,285.0471496582031,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.4341735839844,285.0451354980469,1.0,0.3713171780109405,1.0,1.0,0.0,1.0,-1.9629981517791748,1.9629950523376465,3.0929343211028022e-06,1.505182862281799,0.9694719910621644,0.9694719910621644,0.0,37.8676872253418,37.0,46407.82421875,0.0,641.6937255859375,1.0,280.94207763671875,283.9690856933594,296.1582336425781,299.1200866699219,293.1499938964844,293.1499938964844,280.6499938964844,31987.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283573985099792,1.0,0.0,0.0,3.6668951511383057,3.6669187545776367,8.972020850706031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.2373046875,0.0,1521.8880615234375,1895.4371337890625,0.0,2733.159912109375,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
18087420,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.4447771608829498,0.3503567278385162,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8491934537887573,0.2390619665384292,0.226997971534729,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.88399738073349,0.269753634929657,0.1891669780015945,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8310423493385315,0.2230537235736847,0.2119688689708709,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7259842157363892,0.1467988491058349,0.6643816232681274,284.8899841308594,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4422302246094,284.8958740234375,1.0,0.3711876571178436,1.0,1.0,0.0,1.0,-1.9719455242156985,1.9719423055648804,3.1211845907819225e-06,1.512386918067932,0.8539654612541199,0.8539654612541199,0.0,37.00215530395508,40.0,47196.29296875,0.0,645.674560546875,1.0,280.6572265625,283.8087463378906,296.2326965332031,299.32000732421875,293.1499938964844,293.1499938964844,280.95001220703125,39142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841042697429657,1.0,0.0,0.0,3.573976516723633,3.574000358581543,8.523082328792952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.71923828125,0.0,1473.2462158203125,1895.4371337890625,0.0,2851.458984375,0.8906558156013489,1.0,0.0,3.0,1.0,0.0
18087480,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.4447771608829498,0.3503567278385162,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8491934537887573,0.2390619665384292,0.226997971534729,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.88399738073349,0.269753634929657,0.1891669780015945,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8310423493385315,0.2230537235736847,0.2119688689708709,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7259842157363892,0.1467988491058349,0.6643816232681274,284.8899841308594,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4422302246094,284.8958740234375,1.0,0.3711876571178436,1.0,1.0,0.0,1.0,-1.9719455242156985,1.9719423055648804,3.1211845907819225e-06,1.512386918067932,0.8539654612541199,0.8539654612541199,0.0,37.00215530395508,40.0,47196.29296875,0.0,645.674560546875,1.0,280.6572265625,283.8087463378906,296.2326965332031,299.32000732421875,293.1499938964844,293.1499938964844,280.95001220703125,39142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841042697429657,1.0,0.0,0.0,3.573976516723633,3.574000358581543,8.523082328792952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.71923828125,0.0,1473.2462158203125,1895.4371337890625,0.0,2851.458984375,0.8906558156013489,1.0,0.0,3.0,1.0,0.0
18087540,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.4538761675357818,0.3471789360046386,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8546806573867798,0.2419261485338211,0.2294616252183914,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8889581561088562,0.2720243036746979,0.1905419379472732,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8360291123390198,0.2255645245313644,0.214116096496582,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7306946516036987,0.1487734466791153,0.6723058223724365,285.05230712890625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.4701538085937,285.04937744140625,1.0,0.3728523552417755,1.0,1.0,0.0,1.0,-1.9848215579986568,1.98481833934784,3.1614404178981204e-06,1.5223137140274048,0.9990291595458984,0.9990291595458984,0.0,36.66743087768555,43.0,47057.828125,0.0,654.5433349609375,1.0,280.9428100585937,283.954833984375,296.1824035644531,299.1895751953125,293.1499938964844,293.1499938964844,280.6499938964844,31772.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329019546508789,1.0,0.0,0.0,3.7378549575805664,3.737879037857056,9.322624237029232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.42626953125,0.0,1600.7330322265625,1895.4371337890625,0.0,2775.47607421875,0.921987771987915,1.0,0.0,3.0,1.0,0.0
18087600,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.4538761675357818,0.3471789360046386,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8546806573867798,0.2419261485338211,0.2294616252183914,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8889581561088562,0.2720243036746979,0.1905419379472732,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8360291123390198,0.2255645245313644,0.214116096496582,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7306946516036987,0.1487734466791153,0.6723058223724365,285.05230712890625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.4701538085937,285.04937744140625,1.0,0.3728523552417755,1.0,1.0,0.0,1.0,-1.9848215579986568,1.98481833934784,3.1614404178981204e-06,1.5223137140274048,0.9990291595458984,0.9990291595458984,0.0,36.66743087768555,43.0,47057.828125,0.0,654.5433349609375,1.0,280.9428100585937,283.954833984375,296.1824035644531,299.1895751953125,293.1499938964844,293.1499938964844,280.6499938964844,31772.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329019546508789,1.0,0.0,0.0,3.7378549575805664,3.737879037857056,9.322624237029232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.42626953125,0.0,1600.7330322265625,1895.4371337890625,0.0,2775.47607421875,0.921987771987915,1.0,0.0,3.0,1.0,0.0
18087660,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.4585800766944885,0.3466576039791107,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8569499850273132,0.2434096485376358,0.2309857010841369,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8908097743988037,0.2730863988399505,0.1914138048887252,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8380531668663025,0.2268538922071457,0.2154510170221328,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7327687740325928,0.1498631685972213,0.6774986982345581,284.8866882324219,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4835205078125,284.87646484375,1.0,0.3743522465229034,1.0,1.0,0.0,1.0,-1.994911432266236,1.9949082136154173,3.193352767993929e-06,1.5302051305770874,0.8990272879600525,0.8990272879600525,0.0,36.818119049072266,43.0,48116.28515625,0.0,662.9619140625,1.0,280.6857604980469,283.7625732421875,296.2591857910156,299.4296569824219,293.1499938964844,293.1499938964844,280.6499938964844,35678.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424348831176758,1.0,0.0,0.0,3.748134613037109,3.748159646987915,9.373972034154576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.97216796875,0.0,1642.646484375,1895.4371337890625,0.0,2864.47265625,0.9250980019569396,1.0,0.0,3.0,1.0,0.0
18087720,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4618969857692718,0.3473456799983978,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8576229810714722,0.244447648525238,0.2319995760917663,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8909895420074463,0.2737422287464142,0.191906601190567,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8385965824127197,0.2277418673038482,0.2163247615098953,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7335124015808105,0.1506309658288955,0.6810793876647949,284.88623046875,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.4911499023437,284.8923034667969,1.0,0.3757398724555969,1.0,1.0,0.0,1.0,-2.0028960704803467,2.0028929710388184,3.218748361177859e-06,1.5364611148834229,0.8775632381439209,0.8775632381439209,0.0,37.16519927978516,46.0,48084.7734375,0.0,670.4541015625,1.0,280.656494140625,283.78302001953125,296.2527160644531,299.3901062011719,293.1499938964844,293.1499938964844,280.95001220703125,38513.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457823991775513,1.0,0.0,0.0,3.670021295547485,3.670045852661133,8.987325372800115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.53662109375,0.0,1574.4677734375,1895.4371337890625,0.0,2895.784912109375,0.911369562149048,1.0,0.0,3.0,1.0,0.0
18087780,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.4705267250537872,0.3494871854782104,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.859186589717865,0.2475649118423462,0.2347286343574524,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8914852738380432,0.2761648595333099,0.1934030354022979,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.839847981929779,0.2304558157920837,0.218692734837532,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7352181673049927,0.1528668403625488,0.6904512047767639,285.0707397460937,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5128173828125,285.07061767578125,1.0,0.3795615434646606,1.0,1.0,0.0,1.0,-2.024636745452881,2.024633407592773,3.2884079246287e-06,1.5534636974334717,1.0,1.0,0.0,38.17120742797852,49.0,47993.87109375,0.0,691.336181640625,1.0,280.9432067871094,283.95416259765625,296.205078125,299.26763916015625,293.1499938964844,293.1499938964844,280.6499938964844,32680.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838501513004303,1.0,0.0,0.0,3.80952525138855,3.809550285339356,9.683559483164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.48876953125,0.0,1692.0753173828125,1895.4371337890625,0.0,2827.718017578125,0.9385607242584229,1.0,0.0,3.0,1.0,0.0
18087840,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.4705267250537872,0.3494871854782104,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.859186589717865,0.2475649118423462,0.2347286343574524,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8914852738380432,0.2761648595333099,0.1934030354022979,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.839847981929779,0.2304558157920837,0.218692734837532,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7352181673049927,0.1528668403625488,0.6904512047767639,285.0707397460937,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5128173828125,285.07061767578125,1.0,0.3795615434646606,1.0,1.0,0.0,1.0,-2.024636745452881,2.024633407592773,3.2884079246287e-06,1.5534636974334717,1.0,1.0,0.0,38.17120742797852,49.0,47993.87109375,0.0,691.336181640625,1.0,280.9432067871094,283.95416259765625,296.205078125,299.26763916015625,293.1499938964844,293.1499938964844,280.6499938964844,32680.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838501513004303,1.0,0.0,0.0,3.80952525138855,3.809550285339356,9.683559483164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.48876953125,0.0,1692.0753173828125,1895.4371337890625,0.0,2827.718017578125,0.9385607242584229,1.0,0.0,3.0,1.0,0.0
18087900,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.4744816124439239,0.350907027721405,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8598778247833252,0.2490665465593338,0.2362588495016098,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8916302919387817,0.2772566974163055,0.1942808330059051,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8403864502906799,0.2317561656236648,0.2200283259153366,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7360376119613647,0.1539752036333084,0.695756733417511,284.93084716796875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.521240234375,284.9153747558594,1.0,0.3817949593067169,1.0,1.0,0.0,1.0,-2.037209272384644,2.037205934524536,3.3291169074800564e-06,1.5633310079574585,0.952106773853302,0.952106773853302,0.0,38.79651641845703,49.0,49220.0703125,0.0,703.7465209960938,1.0,280.6934814453125,283.7741394042969,296.27764892578125,299.5148010253906,293.1499938964844,293.1499938964844,280.6499938964844,34304.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473939895629883,1.0,0.0,0.0,3.8392081260681152,3.839233875274658,9.835050605033755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.23779296875,0.0,1740.690673828125,1895.4371337890625,0.0,2910.8681640625,0.9455906748771667,1.0,0.0,3.0,1.0,0.0
18087960,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.4778844118118286,0.3533593118190765,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8594756722450256,0.2503695487976074,0.2375721037387848,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8905221223831177,0.278070867061615,0.1949307024478912,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.839897871017456,0.2328644543886184,0.2211574763059616,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7359716296195984,0.1549394279718399,0.700416088104248,284.9002685546875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5258178710937,284.9042053222656,1.0,0.3841647207736969,1.0,1.0,0.0,1.0,-2.049463987350464,2.0494606494903564,3.369087380633573e-06,1.572967290878296,0.9160144329071044,0.9160144329071044,0.0,39.63360977172852,52.0,49336.140625,0.0,716.7695922851562,1.0,280.6561584472656,283.76513671875,296.2768249511719,299.48760986328125,293.1499938964844,293.1499938964844,280.3500061035156,37217.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522347807884216,1.0,0.0,0.0,3.788902282714844,3.7889280319213854,9.57899828790687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.8759765625,0.0,1702.722900390625,1895.4371337890625,0.0,2956.20654296875,0.9369289875030518,1.0,0.0,3.0,1.0,0.0
18088020,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.4841720759868622,0.3597150146961212,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8573904037475586,0.2529894411563873,0.2400625348091125,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8868663311004639,0.2796837389469147,0.1960688829421997,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8377047181129456,0.2350736409425735,0.2232701778411865,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.734703004360199,0.1568082571029663,0.7090477347373962,284.8802795410156,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5302734375,284.8900146484375,1.0,0.3892312049865722,1.0,1.0,0.0,1.0,-2.074357748031616,2.0743541717529297,3.451087195571745e-06,1.5925450325012207,0.8345801830291748,0.8345801830291748,0.0,41.644927978515625,55.0,50011.1796875,0.0,744.7572631835938,1.0,280.3575134277344,283.7400207519531,296.2721862792969,299.53582763671875,293.1499938964844,293.1499938964844,280.6499938964844,41832.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620657324790955,1.0,0.0,0.0,3.527683019638061,3.527706861495972,8.303713912027888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.5693359375,0.0,1443.469970703125,1895.4371337890625,0.0,3048.380126953125,0.8841182589530945,1.0,0.0,3.0,1.0,0.0
18088080,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.4841720759868622,0.3597150146961212,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8573904037475586,0.2529894411563873,0.2400625348091125,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8868663311004639,0.2796837389469147,0.1960688829421997,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8377047181129456,0.2350736409425735,0.2232701778411865,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.734703004360199,0.1568082571029663,0.7090477347373962,284.8802795410156,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5302734375,284.8900146484375,1.0,0.3892312049865722,1.0,1.0,0.0,1.0,-2.074357748031616,2.0743541717529297,3.451087195571745e-06,1.5925450325012207,0.8345801830291748,0.8345801830291748,0.0,41.644927978515625,55.0,50011.1796875,0.0,744.7572631835938,1.0,280.3575134277344,283.7400207519531,296.2721862792969,299.53582763671875,293.1499938964844,293.1499938964844,280.6499938964844,41832.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620657324790955,1.0,0.0,0.0,3.527683019638061,3.527706861495972,8.303713912027888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.5693359375,0.0,1443.469970703125,1895.4371337890625,0.0,3048.380126953125,0.8841182589530945,1.0,0.0,3.0,1.0,0.0
18088140,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.4917997717857361,0.3654216229915619,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8566424250602722,0.2565311193466186,0.2432216256856918,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8847712278366089,0.2824194729328155,0.1978068798780441,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8367496132850647,0.2381282150745391,0.2259881198406219,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7344651222229004,0.1592699736356735,0.7195417284965515,285.0498352050781,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5403137207031,285.0479431152344,1.0,0.394759863615036,1.0,1.0,0.0,1.0,-2.102957010269165,2.1029534339904785,3.546565494616516e-06,1.6150047779083252,0.9820186495780944,0.9820186495780944,0.0,43.650089263916016,58.0,50226.625,0.0,776.5743408203125,1.0,280.6425476074219,283.8839416503906,296.2279052734375,299.4224853515625,293.1499938964844,293.1499938964844,280.3500061035156,32037.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531892895698547,1.0,0.0,0.0,3.706238031387329,3.7062618732452393,9.165578944703156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.96337890625,0.0,1566.5391845703125,1895.4371337890625,0.0,2965.15087890625,0.9150683879852296,1.0,0.0,3.0,1.0,0.0
18088200,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.4917997717857361,0.3654216229915619,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8566424250602722,0.2565311193466186,0.2432216256856918,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8847712278366089,0.2824194729328155,0.1978068798780441,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8367496132850647,0.2381282150745391,0.2259881198406219,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7344651222229004,0.1592699736356735,0.7195417284965515,285.0498352050781,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5403137207031,285.0479431152344,1.0,0.394759863615036,1.0,1.0,0.0,1.0,-2.102957010269165,2.1029534339904785,3.546565494616516e-06,1.6150047779083252,0.9820186495780944,0.9820186495780944,0.0,43.650089263916016,58.0,50226.625,0.0,776.5743408203125,1.0,280.6425476074219,283.8839416503906,296.2279052734375,299.4224853515625,293.1499938964844,293.1499938964844,280.3500061035156,32037.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531892895698547,1.0,0.0,0.0,3.706238031387329,3.7062618732452393,9.165578944703156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.96337890625,0.0,1566.5391845703125,1895.4371337890625,0.0,2965.15087890625,0.9150683879852296,1.0,0.0,3.0,1.0,0.0
18088260,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.4981635510921478,0.3720363974571228,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8552529811859131,0.2596616148948669,0.246396467089653,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8819214105606079,0.2845352590084076,0.1994931846857071,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.83519446849823,0.240788847208023,0.2287144660949707,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7337875962257385,0.1615108251571655,0.7303804755210876,284.9075622558594,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5432434082031,284.91339111328125,1.0,0.4006730020046234,1.0,1.0,0.0,1.0,-2.1330325603485107,2.133028984069824,3.648617848739377e-06,1.638698935508728,0.8820174336433411,0.8820174336433411,0.0,45.93148040771485,61.0,51523.2890625,0.0,811.5093994140625,1.0,280.35675048828125,283.72802734375,296.3022155761719,299.6449584960937,293.1499938964844,293.1499938964844,280.6499938964844,37916.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866098940372467,1.0,0.0,0.0,3.6483712196350098,3.648395538330078,8.881602866495086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.34521484375,0.0,1545.6900634765625,1895.4371337890625,0.0,3086.214599609375,0.906420886516571,1.0,0.0,3.0,1.0,0.0
18088320,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.4981635510921478,0.3720363974571228,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8552529811859131,0.2596616148948669,0.246396467089653,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8819214105606079,0.2845352590084076,0.1994931846857071,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.83519446849823,0.240788847208023,0.2287144660949707,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7337875962257385,0.1615108251571655,0.7303804755210876,284.9075622558594,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5432434082031,284.91339111328125,1.0,0.4006730020046234,1.0,1.0,0.0,1.0,-2.1330325603485107,2.133028984069824,3.648617848739377e-06,1.638698935508728,0.8820174336433411,0.8820174336433411,0.0,45.93148040771485,61.0,51523.2890625,0.0,811.5093994140625,1.0,280.35675048828125,283.72802734375,296.3022155761719,299.6449584960937,293.1499938964844,293.1499938964844,280.6499938964844,37916.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866098940372467,1.0,0.0,0.0,3.6483712196350098,3.648395538330078,8.881602866495086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.34521484375,0.0,1545.6900634765625,1895.4371337890625,0.0,3086.214599609375,0.906420886516571,1.0,0.0,3.0,1.0,0.0
18088380,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9990000128746032,0.5052992105484009,0.3789287209510803,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8538853526115417,0.2633645236492157,0.2497304081916809,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8790992498397827,0.287322074174881,0.2012850195169448,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8336436748504639,0.2439618706703186,0.2315683513879776,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7330695986747742,0.1640937477350235,0.7415550351142883,285.08404541015625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.549072265625,285.08453369140625,1.0,0.4068333506584167,1.0,1.0,0.0,1.0,-2.164313554763794,2.1643097400665283,3.756344995053951e-06,1.663296461105347,1.0,1.0,0.0,48.34830856323242,64.0,51639.625,0.0,848.9605102539062,1.0,280.6431579589844,283.8897399902344,296.263427734375,299.5463256835937,293.1499938964844,293.1499938964844,280.3500061035156,32535.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607630133628845,1.0,0.0,0.0,3.80099105834961,3.801015853881836,9.640220923756717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.3310546875,0.0,1680.73876953125,1895.4371337890625,0.0,3036.161376953125,0.9365402460098268,1.0,0.0,3.0,1.0,0.0
