time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088440,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9990000128746032,0.5052992105484009,0.3789287209510803,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8538853526115417,0.2633645236492157,0.2497304081916809,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8790992498397827,0.287322074174881,0.2012850195169448,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8336436748504639,0.2439618706703186,0.2315683513879776,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7330695986747742,0.1640937477350235,0.7415550351142883,285.08404541015625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.549072265625,285.08453369140625,1.0,0.4068333506584167,1.0,1.0,0.0,1.0,-2.164313554763794,2.1643097400665283,3.756344995053951e-06,1.663296461105347,1.0,1.0,0.0,48.34830856323242,64.0,51639.625,0.0,848.9605102539062,1.0,280.6431579589844,283.8897399902344,296.263427734375,299.5463256835937,293.1499938964844,293.1499938964844,280.3500061035156,32535.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607630133628845,1.0,0.0,0.0,3.80099105834961,3.801015853881836,9.640220923756717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.3310546875,0.0,1680.73876953125,1895.4371337890625,0.0,3036.161376953125,0.9365402460098268,1.0,0.0,3.0,1.0,0.0
18088500,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,0.5085346698760986,0.3822326064109802,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534775972366333,0.2651326358318329,0.2515377402305603,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8779979348182678,0.2885766625404358,0.2022921741008758,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8331268429756165,0.2454680949449539,0.2331230342388153,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7329607009887695,0.1653540879487991,0.7476604580879211,284.9471130371094,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5504150390625,284.9332580566406,1.0,0.4100243747234344,1.0,1.0,0.0,1.0,-2.180863380432129,2.180859565734864,3.814061983575812e-06,1.6763335466384888,0.963568150997162,0.963568150997162,0.0,49.5678596496582,64.0,53010.67578125,0.0,868.9529418945312,1.0,280.39361572265625,283.7122497558594,296.3326416015625,299.80084228515625,293.1499938964844,293.1499938964844,280.3500061035156,33870.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699008226394653,1.0,0.0,0.0,3.8375189304351807,3.837544441223145,9.826397899814765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.3720703125,0.0,1735.2159423828125,1895.4371337890625,0.0,3121.880126953125,0.9451947212219238,1.0,0.0,3.0,1.0,0.0
18088560,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.5112259984016418,0.3862839639186859,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8522825241088867,0.2666840255260467,0.2531077861785888,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8759931921958923,0.2895434498786926,0.2030627727508545,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.831868588924408,0.2467657029628753,0.2344530522823333,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7321975827217102,0.1664548963308334,0.7530367374420166,284.9165954589844,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5482177734375,284.9197692871094,1.0,0.4132255613803863,1.0,1.0,0.0,1.0,-2.19659686088562,2.1965928077697754,3.869396550726378e-06,1.688743233680725,0.9331331849098206,0.9331331849098206,0.0,50.946083068847656,67.0,53251.34765625,0.0,889.0321655273438,1.0,280.3561706542969,283.6966552734375,296.33184814453125,299.7813720703125,293.1499938964844,293.1499938964844,280.04998779296875,36358.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750796914100647,1.0,0.0,0.0,3.807591676712036,3.807617425918579,9.673731256043538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.953125,0.0,1718.464599609375,1895.4371337890625,0.0,3170.453857421875,0.9406228065490724,1.0,0.0,3.0,1.0,0.0
18088620,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.516132116317749,0.3950986862182617,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8492727279663086,0.2697538137435913,0.2560608685016632,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8712916970252991,0.2914183139801025,0.204411581158638,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8287460803985596,0.2493088543415069,0.236919105052948,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7300515174865723,0.1685680001974105,0.7629181742668152,284.88653564453125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.53729248046875,284.8944091796875,1.0,0.4196309149265289,1.0,1.0,0.0,1.0,-2.227182626724243,2.227178812026977,3.9781684790796135e-06,1.712854266166687,0.8525829911231995,0.8525829911231995,0.0,53.883583068847656,70.0,54143.93359375,0.0,929.7952880859376,1.0,280.0572814941406,283.6527404785156,296.3283386230469,299.845703125,293.1499938964844,293.1499938964844,280.3500061035156,40753.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855041265487671,1.0,0.0,0.0,3.59429144859314,3.594315767288208,8.620249900559429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.44384765625,0.0,1507.089111328125,1895.4371337890625,0.0,3268.138671875,0.89764404296875,1.0,0.0,3.0,1.0,0.0
18088680,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.516132116317749,0.3950986862182617,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8492727279663086,0.2697538137435913,0.2560608685016632,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8712916970252991,0.2914183139801025,0.204411581158638,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8287460803985596,0.2493088543415069,0.236919105052948,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7300515174865723,0.1685680001974105,0.7629181742668152,284.88653564453125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.53729248046875,284.8944091796875,1.0,0.4196309149265289,1.0,1.0,0.0,1.0,-2.227182626724243,2.227178812026977,3.9781684790796135e-06,1.712854266166687,0.8525829911231995,0.8525829911231995,0.0,53.883583068847656,70.0,54143.93359375,0.0,929.7952880859376,1.0,280.0572814941406,283.6527404785156,296.3283386230469,299.845703125,293.1499938964844,293.1499938964844,280.3500061035156,40753.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855041265487671,1.0,0.0,0.0,3.59429144859314,3.594315767288208,8.620249900559429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.44384765625,0.0,1507.089111328125,1895.4371337890625,0.0,3268.138671875,0.89764404296875,1.0,0.0,3.0,1.0,0.0
18088740,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.522655725479126,0.4023444950580597,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8481386303901672,0.2737684547901153,0.2596740424633026,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8687438368797302,0.2944355607032776,0.2063523381948471,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8273739218711853,0.2527178525924682,0.2399801909923553,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7294097542762756,0.1713052541017532,0.7746949791908264,285.0550231933594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5394897460937,285.0535888671875,1.0,0.4261585474014282,1.0,1.0,0.0,1.0,-2.2603774070739746,2.260373115539551,4.0979193727253005e-06,1.7389508485794067,1.0,1.0,0.0,56.582794189453125,73.0,54408.875,0.0,973.312744140625,1.0,280.3430480957031,283.79998779296875,296.2880859375,299.7396850585937,293.1499938964844,293.1499938964844,280.04998779296875,32124.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781824707984924,1.0,0.0,0.0,3.7639026641845694,3.763926982879639,9.45300826060702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.7744140625,0.0,1633.7186279296875,1895.4371337890625,0.0,3199.54541015625,0.92814040184021,1.0,0.0,3.0,1.0,0.0
18088800,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.522655725479126,0.4023444950580597,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8481386303901672,0.2737684547901153,0.2596740424633026,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8687438368797302,0.2944355607032776,0.2063523381948471,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8273739218711853,0.2527178525924682,0.2399801909923553,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7294097542762756,0.1713052541017532,0.7746949791908264,285.0550231933594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5394897460937,285.0535888671875,1.0,0.4261585474014282,1.0,1.0,0.0,1.0,-2.2603774070739746,2.260373115539551,4.0979193727253005e-06,1.7389508485794067,1.0,1.0,0.0,56.582794189453125,73.0,54408.875,0.0,973.312744140625,1.0,280.3430480957031,283.79998779296875,296.2880859375,299.7396850585937,293.1499938964844,293.1499938964844,280.04998779296875,32124.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781824707984924,1.0,0.0,0.0,3.7639026641845694,3.763926982879639,9.45300826060702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.7744140625,0.0,1633.7186279296875,1895.4371337890625,0.0,3199.54541015625,0.92814040184021,1.0,0.0,3.0,1.0,0.0
18088860,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.526184618473053,0.4068396687507629,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8476375937461853,0.276107519865036,0.2620916068553924,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8673551678657532,0.2960333526134491,0.2076625376939773,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8267132043838501,0.2546859979629516,0.2420379668474197,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7292390465736389,0.172949880361557,0.7827556133270264,284.89599609375,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5348815917969,284.8946838378906,1.0,0.4304244518280029,1.0,1.0,0.0,1.0,-2.282410144805908,2.2824058532714844,4.178512881480856e-06,1.7563098669052124,0.9061285853385924,0.9061285853385924,0.0,58.3267707824707,73.0,55731.609375,0.0,1002.6524658203124,1.0,280.0767517089844,283.6188659667969,296.3630676269531,299.9917907714844,293.1499938964844,293.1499938964844,280.04998779296875,36371.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884273171424866,1.0,0.0,0.0,3.7625536918640137,3.7625789642333984,9.446234230381378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.955078125,0.0,1664.8941650390625,1895.4371337890625,0.0,3295.4970703125,0.9292941093444824,1.0,0.0,3.0,1.0,0.0
18088920,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.5279409885406494,0.4098275601863861,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8468835353851318,0.2773363590240478,0.2632833421230316,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.866034984588623,0.29681596159935,0.2082352340221405,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8258923888206482,0.2557077407836914,0.243037149310112,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7287495136260986,0.1738107055425644,0.7867879271507263,284.9139099121094,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.5300598144531,284.9179077148437,1.0,0.4328114986419678,1.0,1.0,0.0,1.0,-2.294163227081299,2.294158935546875,4.221845301799476e-06,1.7655699253082275,0.906364917755127,0.906364917755127,0.0,59.40830993652344,76.0,55903.41796875,0.0,1019.1038818359376,1.0,280.0571594238281,283.637939453125,296.3565673828125,299.9692687988281,293.1499938964844,293.1499938964844,279.75,37189.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909150958061218,1.0,0.0,0.0,3.728791475296021,3.728816270828247,9.277467825086204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.0732421875,0.0,1631.7005615234375,1895.4371337890625,0.0,3318.76416015625,0.9238458275794984,1.0,0.0,3.0,1.0,0.0
18088980,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.5325466990470886,0.4182203412055969,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8447564244270325,0.2807748317718506,0.2665653228759765,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8623452186584473,0.2990041971206665,0.2097862213850021,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.823561429977417,0.2585539221763611,0.2457706034183502,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.72730553150177,0.1761871427297592,0.797753632068634,284.9051513671875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.5163879394531,284.9109802246094,1.0,0.4394178390502929,1.0,1.0,0.0,1.0,-2.3265063762664795,2.326502084732056,4.342277861724142e-06,1.7910326719284058,0.8461136221885681,0.8461136221885681,0.0,62.46451568603516,79.0,56813.9375,0.0,1065.483154296875,1.0,279.7579345703125,283.60821533203125,296.3568115234375,300.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,40113.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000481963157654,1.0,0.0,0.0,3.524500846862793,3.524524450302124,8.288740787065763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.71044921875,0.0,1427.69580078125,1895.4371337890625,0.0,3404.03369140625,0.8820072412490845,1.0,0.0,3.0,1.0,0.0
18089040,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.5325466990470886,0.4182203412055969,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8447564244270325,0.2807748317718506,0.2665653228759765,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8623452186584473,0.2990041971206665,0.2097862213850021,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.823561429977417,0.2585539221763611,0.2457706034183502,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.72730553150177,0.1761871427297592,0.797753632068634,284.9051513671875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.5163879394531,284.9109802246094,1.0,0.4394178390502929,1.0,1.0,0.0,1.0,-2.3265063762664795,2.326502084732056,4.342277861724142e-06,1.7910326719284058,0.8461136221885681,0.8461136221885681,0.0,62.46451568603516,79.0,56813.9375,0.0,1065.483154296875,1.0,279.7579345703125,283.60821533203125,296.3568115234375,300.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,40113.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000481963157654,1.0,0.0,0.0,3.524500846862793,3.524524450302124,8.288740787065763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.71044921875,0.0,1427.69580078125,1895.4371337890625,0.0,3404.03369140625,0.8820072412490845,1.0,0.0,3.0,1.0,0.0
18089100,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.5355076789855957,0.4219193458557129,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8442320823669434,0.2828549444675445,0.2683985233306885,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8611174821853638,0.3005332946777344,0.2107317000627517,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8229031562805176,0.2603067457675934,0.2473087012767791,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7270140051841736,0.1776058673858642,0.8037648797035217,285.0445251464844,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.5163879394531,285.0523376464844,1.0,0.4427365660667419,1.0,1.0,0.0,1.0,-2.3433547019958496,2.343350410461426,4.405659637995996e-06,1.804262399673462,0.9457830190658568,0.9457830190658568,0.0,63.90972900390625,79.0,56593.51953125,0.0,1089.522705078125,1.0,279.9996337890625,283.7492980957031,296.3055419921875,299.8544616699219,293.1499938964844,293.1499938964844,280.04998779296875,33704.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942930698394775,1.0,0.0,0.0,3.599217176437378,3.599240303039551,8.643893352200394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.57421875,0.0,1460.4677734375,1895.4371337890625,0.0,3350.33203125,0.8945881724357605,1.0,0.0,3.0,1.0,0.0
18089160,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.5387203097343445,0.4249991178512573,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8443588614463806,0.2850825488567352,0.270485371351242,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8606219291687012,0.3022256195545196,0.211899995803833,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8228704929351807,0.2621990144252777,0.2490822076797485,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7272864580154419,0.1791446805000305,0.8106151223182678,285.04931640625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5191345214844,285.0476379394531,1.0,0.4461105167865753,1.0,1.0,0.0,1.0,-2.361323595046997,2.361319065093994,4.473785338632297e-06,1.818370223045349,0.9833261370658876,0.9833261370658876,0.0,65.24654388427734,82.0,57180.3671875,0.0,1114.681884765625,1.0,280.0425109863281,283.73370361328125,296.3249206542969,299.947265625,293.1499938964844,293.1499938964844,279.75,31919.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934208750724792,1.0,0.0,0.0,3.7048938274383545,3.7049176692962646,9.158932243735762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.552734375,0.0,1564.109130859375,1895.4371337890625,0.0,3342.18408203125,0.9147039651870728,1.0,0.0,3.0,1.0,0.0
18089220,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.543535590171814,0.4321312010288238,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8436670303344727,0.2888849079608917,0.2743158638477325,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8585505485534668,0.3047570288181305,0.2138843983411789,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8219081163406372,0.2653746008872986,0.2523138225078583,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7270848751068115,0.1818175315856933,0.823478639125824,284.91900634765625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50994873046875,284.9234313964844,1.0,0.4528757035732269,1.0,1.0,0.0,1.0,-2.396214723587036,2.396210193634033,4.608099970937474e-06,1.84601628780365,0.8933985233306885,0.8933985233306885,0.0,68.1773910522461,85.0,58673.21875,0.0,1165.8875732421875,1.0,279.75689697265625,283.5822448730469,296.390869140625,300.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,37208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057480096817015,1.0,0.0,0.0,3.6632657051086426,3.663290023803711,8.9542686509958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.095703125,0.0,1557.0546875,1895.4371337890625,0.0,3457.102294921875,0.909408450126648,1.0,0.0,3.0,1.0,0.0
18089280,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.543535590171814,0.4321312010288238,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8436670303344727,0.2888849079608917,0.2743158638477325,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8585505485534668,0.3047570288181305,0.2138843983411789,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8219081163406372,0.2653746008872986,0.2523138225078583,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7270848751068115,0.1818175315856933,0.823478639125824,284.91900634765625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50994873046875,284.9234313964844,1.0,0.4528757035732269,1.0,1.0,0.0,1.0,-2.396214723587036,2.396210193634033,4.608099970937474e-06,1.84601628780365,0.8933985233306885,0.8933985233306885,0.0,68.1773910522461,85.0,58673.21875,0.0,1165.8875732421875,1.0,279.75689697265625,283.5822448730469,296.390869140625,300.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,37208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057480096817015,1.0,0.0,0.0,3.6632657051086426,3.663290023803711,8.9542686509958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.095703125,0.0,1557.0546875,1895.4371337890625,0.0,3457.102294921875,0.909408450126648,1.0,0.0,3.0,1.0,0.0
18089340,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.5493782758712769,0.4388377666473388,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8434166312217712,0.2932876348495483,0.2783127427101135,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.85698002576828,0.3079918324947357,0.2159942537546157,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8213606476783752,0.2690912783145904,0.2556836307048797,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7272175550460815,0.1848657131195068,0.8367531895637512,285.0820007324219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5113220214844,285.0827331542969,1.0,0.4596533477306366,1.0,1.0,0.0,1.0,-2.4316017627716064,2.4315969944000244,4.7466164687648416e-06,1.8741493225097656,1.0,1.0,0.0,71.06661224365234,88.0,58860.67578125,0.0,1218.861572265625,1.0,280.04327392578125,283.7342529296875,296.35986328125,300.08984375,293.1499938964844,293.1499938964844,279.75,32709.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901683747768402,1.0,0.0,0.0,3.8108198642730713,3.810844898223877,9.690141951068654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.408203125,0.0,1693.85498046875,1895.4371337890625,0.0,3419.274169921875,0.93891578912735,1.0,0.0,3.0,1.0,0.0
18089400,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.5493782758712769,0.4388377666473388,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8434166312217712,0.2932876348495483,0.2783127427101135,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.85698002576828,0.3079918324947357,0.2159942537546157,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8213606476783752,0.2690912783145904,0.2556836307048797,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7272175550460815,0.1848657131195068,0.8367531895637512,285.0820007324219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5113220214844,285.0827331542969,1.0,0.4596533477306366,1.0,1.0,0.0,1.0,-2.4316017627716064,2.4315969944000244,4.7466164687648416e-06,1.8741493225097656,1.0,1.0,0.0,71.06661224365234,88.0,58860.67578125,0.0,1218.861572265625,1.0,280.04327392578125,283.7342529296875,296.35986328125,300.08984375,293.1499938964844,293.1499938964844,279.75,32709.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901683747768402,1.0,0.0,0.0,3.8108198642730713,3.810844898223877,9.690141951068654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.408203125,0.0,1693.85498046875,1895.4371337890625,0.0,3419.274169921875,0.93891578912735,1.0,0.0,3.0,1.0,0.0
18089460,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.5539202094078064,0.4456981718540191,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8430717587471008,0.2972336709499359,0.2822993993759155,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8553025126457214,0.3106158673763275,0.2180591523647308,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8207307457923889,0.2723841667175293,0.2590445578098297,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7273068428039551,0.1876458972692489,0.8501723408699036,284.9234619140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5019226074219,284.9264831542969,1.0,0.466484934091568,1.0,1.0,0.0,1.0,-2.467276334762573,2.467271566390991,4.887998329650145e-06,1.902294039726257,0.9418044090270996,0.9418044090270996,0.0,74.04281616210938,91.0,60649.8671875,0.0,1273.946533203125,1.0,279.7557983398437,283.5462646484375,296.42095947265625,300.33038330078125,293.1499938964844,293.1499938964844,279.45001220703125,36105.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147348999977112,1.0,0.0,0.0,3.822273969650269,3.822299718856812,9.7484803518455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.09375,0.0,1734.2353515625,1895.4371337890625,0.0,3540.49169921875,0.9438804388046264,1.0,0.0,3.0,1.0,0.0
18089520,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.5539202094078064,0.4456981718540191,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8430717587471008,0.2972336709499359,0.2822993993759155,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8553025126457214,0.3106158673763275,0.2180591523647308,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8207307457923889,0.2723841667175293,0.2590445578098297,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7273068428039551,0.1876458972692489,0.8501723408699036,284.9234619140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5019226074219,284.9264831542969,1.0,0.466484934091568,1.0,1.0,0.0,1.0,-2.467276334762573,2.467271566390991,4.887998329650145e-06,1.902294039726257,0.9418044090270996,0.9418044090270996,0.0,74.04281616210938,91.0,60649.8671875,0.0,1273.946533203125,1.0,279.7557983398437,283.5462646484375,296.42095947265625,300.33038330078125,293.1499938964844,293.1499938964844,279.45001220703125,36105.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147348999977112,1.0,0.0,0.0,3.822273969650269,3.822299718856812,9.7484803518455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.09375,0.0,1734.2353515625,1895.4371337890625,0.0,3540.49169921875,0.9438804388046264,1.0,0.0,3.0,1.0,0.0
18089580,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.557464063167572,0.4536671936511993,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8416556119918823,0.3009137809276581,0.2858249247074127,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8524553775787354,0.3129059076309204,0.219692587852478,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8190522789955139,0.2754077613353729,0.2619607448577881,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.726413369178772,0.190181165933609,0.8619356155395508,284.896728515625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.486083984375,284.90216064453125,1.0,0.4731788337230682,1.0,1.0,0.0,1.0,-2.5006861686706543,2.500681161880493,5.022204732085811e-06,1.9285813570022583,0.869711697101593,0.869711697101593,0.0,77.28412628173828,79.0,61680.9140625,0.0,1328.7801513671875,1.0,279.4571228027344,283.4955444335937,296.41949462890625,300.40582275390625,293.1499938964844,293.1499938964844,279.75,39707.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239449501037598,1.0,0.0,0.0,3.647422790527344,3.647447347640991,8.876985475581023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6376953125,0.0,1558.0206298828125,1895.4371337890625,0.0,3625.519287109375,0.9084540009498596,1.0,0.0,3.0,1.0,0.0
18089640,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.557464063167572,0.4536671936511993,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8416556119918823,0.3009137809276581,0.2858249247074127,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8524553775787354,0.3129059076309204,0.219692587852478,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8190522789955139,0.2754077613353729,0.2619607448577881,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.726413369178772,0.190181165933609,0.8619356155395508,284.896728515625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.486083984375,284.90216064453125,1.0,0.4731788337230682,1.0,1.0,0.0,1.0,-2.5006861686706543,2.500681161880493,5.022204732085811e-06,1.9285813570022583,0.869711697101593,0.869711697101593,0.0,77.28412628173828,79.0,61680.9140625,0.0,1328.7801513671875,1.0,279.4571228027344,283.4955444335937,296.41949462890625,300.40582275390625,293.1499938964844,293.1499938964844,279.75,39707.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239449501037598,1.0,0.0,0.0,3.647422790527344,3.647447347640991,8.876985475581023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.6376953125,0.0,1558.0206298828125,1895.4371337890625,0.0,3625.519287109375,0.9084540009498596,1.0,0.0,3.0,1.0,0.0
18089700,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.5602957010269165,0.4523007273674011,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8442332148551941,0.3031334280967712,0.2877264022827148,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8544875979423523,0.3145129084587097,0.2206428945064544,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8213689923286438,0.2772669196128845,0.2635362446308136,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7286785840988159,0.191685289144516,0.8680538535118103,285.0401916503906,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4870300292969,285.04638671875,1.0,0.4742867350578308,1.0,1.0,0.0,1.0,-2.511728048324585,2.511723041534424,5.067361144028837e-06,1.9374701976776123,0.9705888628959656,0.9705888628959656,0.0,77.29856872558594,79.0,61288.34375,0.0,1342.6644287109375,1.0,279.70245361328125,283.6427917480469,296.3703918457031,300.2158203125,293.1499938964844,293.1499938964844,279.75,33981.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185771346092224,1.0,0.0,0.0,3.710190534591675,3.710214853286743,9.18513876513316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.5107421875,0.0,1585.8199462890625,1895.4371337890625,0.0,3576.021484375,0.9194178581237792,1.0,0.0,3.0,1.0,0.0
18089760,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.5642797350883484,0.4469513595104217,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8494564890861511,0.3055000603199005,0.289861112833023,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8592997789382935,0.316292256116867,0.2218075394630432,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.826160728931427,0.2792724967002868,0.2653296887874603,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7331316471099854,0.1933229118585586,0.8749136924743652,285.038818359375,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4964599609375,285.03680419921875,1.0,0.4743683934211731,1.0,1.0,0.0,1.0,-2.5196666717529297,2.519661426544189,5.099921509099659e-06,1.943844199180603,1.0,1.0,0.0,76.1473159790039,82.0,61672.0078125,0.0,1347.7261962890625,1.0,279.7430419921875,283.6275634765625,296.3878173828125,300.2997131347656,293.1499938964844,293.1499938964844,279.45001220703125,32635.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176747798919678,1.0,0.0,0.0,3.7971134185791016,3.797138214111328,9.620561058909516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.8955078125,0.0,1676.893798828125,1895.4371337890625,0.0,3567.6845703125,0.9360111355781556,1.0,0.0,3.0,1.0,0.0
18089820,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.5706298351287842,0.4433814287185669,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8548336029052734,0.3088861405849457,0.2932060062885284,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8637925386428833,0.3185593783855438,0.223535344004631,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8309406638145447,0.2821118533611297,0.2681441009044647,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7378576993942261,0.1957533508539199,0.886139452457428,284.8949584960937,284.95001220703125,297.5072021484375,293.4106140136719,297.5063781738281,297.5072021484375,284.8993225097656,1.0,0.4768430292606354,1.0,1.0,0.0,1.0,-2.53833270072937,2.538327693939209,5.176193099032389e-06,1.9584732055664065,0.8986931443214417,0.8986931443214417,0.0,75.83899688720703,82.0,62842.9609375,0.0,1370.1077880859375,1.0,279.4628601074219,283.469482421875,296.448486328125,300.51416015625,293.1499938964844,293.1499938964844,279.45001220703125,37906.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272077083587646,1.0,0.0,0.0,3.745348453521729,3.745373725891113,9.360040849060168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.630859375,0.0,1656.4967041015625,1895.4371337890625,0.0,3655.520751953125,0.9276626110076904,1.0,0.0,3.0,1.0,0.0
18089880,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.5718820691108704,0.443156898021698,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8555582761764526,0.3095609545707702,0.2938202619552612,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8643136024475098,0.3190065622329712,0.2238281518220901,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8315651416778564,0.2826758027076721,0.2686565518379211,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7385176420211792,0.1962376683950424,0.8882420659065247,284.9087829589844,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5089416503906,284.91241455078125,1.0,0.4774284958839416,1.0,1.0,0.0,1.0,-2.542294502258301,2.5422892570495605,5.192483058635844e-06,1.961592435836792,0.9026357531547546,0.9026357531547546,0.0,75.91577911376953,85.0,62918.90625,0.0,1375.5101318359375,1.0,279.4570007324219,283.4797668457031,296.4437866210937,300.5015869140625,293.1499938964844,293.1499938964844,279.1499938964844,37661.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276575446128844,1.0,0.0,0.0,3.735699415206909,3.735724687576294,9.31187571495684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.6806640625,0.0,1643.3460693359375,1895.4371337890625,0.0,3659.6513671875,0.9258487820625304,1.0,0.0,3.0,1.0,0.0
18089940,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5789209008216858,0.4431451559066772,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8590909242630005,0.313562273979187,0.2975320219993591,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8666064739227295,0.3216376900672912,0.2256097644567489,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8345436453819275,0.2860107123851776,0.2717502415180206,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7417992949485779,0.1991049498319625,0.9009261727333068,284.91033935546875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5157165527344,284.9136047363281,1.0,0.4814607501029968,1.0,1.0,0.0,1.0,-2.5678353309631348,2.5678300857543945,5.298144515109016e-06,1.981710314750672,0.8504357933998108,0.8504357933998108,0.0,76.7938003540039,88.0,63683.30078125,0.0,1412.37158203125,1.0,279.1579284667969,283.4554138183594,296.4453125,300.5586853027344,293.1499938964844,293.1499938964844,279.45001220703125,39666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339874386787416,1.0,0.0,0.0,3.541288614273072,3.5413122177124023,8.367889563487552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9921875,0.0,1442.1685791015625,1895.4371337890625,0.0,3717.63525390625,0.8852192759513855,1.0,0.0,3.0,1.0,0.0
18090000,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5789209008216858,0.4431451559066772,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8590909242630005,0.313562273979187,0.2975320219993591,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8666064739227295,0.3216376900672912,0.2256097644567489,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8345436453819275,0.2860107123851776,0.2717502415180206,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7417992949485779,0.1991049498319625,0.9009261727333068,284.91033935546875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5157165527344,284.9136047363281,1.0,0.4814607501029968,1.0,1.0,0.0,1.0,-2.5678353309631348,2.5678300857543945,5.298144515109016e-06,1.981710314750672,0.8504357933998108,0.8504357933998108,0.0,76.7938003540039,88.0,63683.30078125,0.0,1412.37158203125,1.0,279.1579284667969,283.4554138183594,296.4453125,300.5586853027344,293.1499938964844,293.1499938964844,279.45001220703125,39666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339874386787416,1.0,0.0,0.0,3.541288614273072,3.5413122177124023,8.367889563487552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9921875,0.0,1442.1685791015625,1895.4371337890625,0.0,3717.63525390625,0.8852192759513855,1.0,0.0,3.0,1.0,0.0
18090060,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.584306001663208,0.4452032446861267,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8606078028678894,0.3167359530925751,0.3005193173885345,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8672677278518677,0.3239090144634247,0.2271758764982223,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8357304930686951,0.2886644005775451,0.2742572426795959,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.743289053440094,0.2013009935617447,0.9109140634536744,284.9288024902344,284.95001220703125,297.57568359375,293.4356689453125,297.5643310546875,297.5237731933594,284.91168212890625,1.0,0.48483607172966,0.8327845931053162,0.8327845931053162,0.2879999876022339,1.0,-2.590784788131714,2.0297539234161377,0.5610308051109314,1.4410990476608276,0.8716863393783569,0.8716863393783569,0.0,77.80574798583984,88.0,60143.8984375,0.0,1444.619384765625,1.0,279.4274597167969,283.420166015625,296.3977966308594,300.3240661621094,293.1499938964844,293.1499938964844,279.45001220703125,35192.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259167909622192,1.0,0.0,0.0,3.616694211959839,3.616717576980591,8.728042644179368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.353515625,0.0,1490.4434814453125,1895.4371337890625,0.0,3643.658447265625,0.8956683874130249,1.0,0.0,3.0,1.0,0.0
18090120,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.5857987999916077,0.4465087354183197,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8608089089393616,0.3177349269390106,0.3016140460968017,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8671290278434753,0.3245234191417694,0.2277329862117767,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8358299136161804,0.2894745469093323,0.2751661837100982,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7435213923454285,0.201973021030426,0.914493203163147,284.8594665527344,284.95001220703125,297.5852966308594,293.4393615722656,297.5640563964844,297.5216064453125,284.8529357910156,1.0,0.4862130284309387,0.7677564024925232,0.7677564024925232,0.4000000059604645,1.0,-2.599728584289551,1.728575348854065,0.8711532354354858,1.1389062404632568,0.8141294717788696,0.8141294717788696,0.0,78.33126831054688,91.0,57661.03515625,0.0,1457.749755859375,1.0,279.4418334960937,283.3522644042969,296.3885498046875,300.2218017578125,293.1499938964844,293.1499938964844,279.75,40013.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221864342689514,1.0,0.0,0.0,3.5294504165649414,3.5294740200042725,8.312036925417488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.4150390625,0.0,1432.1805419921875,1895.4371337890625,0.0,3609.322265625,0.8787081837654114,1.0,0.0,3.0,1.0,0.0
18090180,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.5907244682312012,0.4517404437065124,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8606885671615601,0.3212302327156067,0.3050187826156616,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8657666444778442,0.3266926407814026,0.2293180674314499,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8353867530822754,0.2922681272029876,0.2779183685779571,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7434757947921753,0.2041676640510559,0.9250282049179076,284.8920288085937,284.95001220703125,297.6180114746094,293.45220947265625,297.55389404296875,297.510986328125,284.8952331542969,1.0,0.4913188219070434,0.5355128049850464,0.5355128049850464,0.800000011920929,1.0,-2.627970695495605,1.0498889684677124,1.578081727027893,0.4556683897972107,0.797245979309082,0.797245979309082,0.0,80.53833770751953,94.0,51065.13671875,0.0,1504.589111328125,1.0,279.7396850585937,283.3853454589844,296.3004150390625,299.6522827148437,293.1499938964844,293.1499938964844,280.04998779296875,40915.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884497284889221,1.0,0.0,0.0,3.341847896575928,3.341869831085205,7.451893679899513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.2734375,0.0,1250.26953125,1895.4371337890625,0.0,3295.706787109375,0.8404389023780823,1.0,0.0,3.0,1.0,0.0
18090240,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.5907244682312012,0.4517404437065124,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8606885671615601,0.3212302327156067,0.3050187826156616,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8657666444778442,0.3266926407814026,0.2293180674314499,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8353867530822754,0.2922681272029876,0.2779183685779571,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7434757947921753,0.2041676640510559,0.9250282049179076,284.8920288085937,284.95001220703125,297.6180114746094,293.45220947265625,297.55389404296875,297.510986328125,284.8952331542969,1.0,0.4913188219070434,0.5355128049850464,0.5355128049850464,0.800000011920929,1.0,-2.627970695495605,1.0498889684677124,1.578081727027893,0.4556683897972107,0.797245979309082,0.797245979309082,0.0,80.53833770751953,94.0,51065.13671875,0.0,1504.589111328125,1.0,279.7396850585937,283.3853454589844,296.3004150390625,299.6522827148437,293.1499938964844,293.1499938964844,280.04998779296875,40915.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884497284889221,1.0,0.0,0.0,3.341847896575928,3.341869831085205,7.451893679899513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.2734375,0.0,1250.26953125,1895.4371337890625,0.0,3295.706787109375,0.8404389023780823,1.0,0.0,3.0,1.0,0.0
