time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090300,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.5932708382606506,0.4542964100837707,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8606439232826233,0.3230592906475067,0.3066962957382202,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8651338219642639,0.32790008187294,0.2301097512245178,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8351689577102661,0.2937270402908325,0.2792576551437378,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7433786988258362,0.2052507400512695,0.9298757910728456,284.9832763671875,284.95001220703125,297.6334228515625,293.45849609375,297.546630859375,297.5071105957031,284.9805908203125,1.0,0.4940048456192016,0.419391006231308,0.419391006231308,1.0,1.0,-2.6414406299591064,0.8177307844161987,1.823709845542908,0.2211103588342666,0.8554902076721191,0.8554902076721191,0.0,81.66871643066406,94.0,48909.77734375,0.0,1528.9088134765625,1.0,279.9898681640625,283.466552734375,296.2731018066406,299.4002380371094,293.1499938964844,293.1499938964844,280.04998779296875,35602.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679801225662231,1.0,0.0,0.0,3.365058422088623,3.365079641342163,7.555765932920622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.4619140625,0.0,1235.923095703125,1895.4371337890625,0.0,3103.862548828125,0.8433699607849121,1.0,0.0,3.0,1.0,0.0
18090360,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.5956814289093018,0.4571120738983154,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8605170845985413,0.3248720467090606,0.3084593415260315,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8644473552703857,0.3290958106517792,0.230984091758728,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.834874153137207,0.2951684594154358,0.2806710004806518,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7431827783584595,0.2063015252351761,0.9348552227020264,284.9788818359375,284.95001220703125,297.64825439453125,293.4647216796875,297.5487670898437,297.5028076171875,284.9840087890625,1.0,0.4967328011989593,0.4372940063476562,0.4372940063476562,1.0,1.0,-2.655677318572998,0.8427499532699585,1.81292724609375,0.2432446777820587,0.8587496876716614,0.8587496876716614,0.0,82.94020080566406,97.0,48750.41796875,0.0,1554.2362060546875,1.0,280.0389404296875,283.4772644042969,296.3106689453125,299.4160461425781,293.1499938964844,293.1499938964844,280.3500061035156,35481.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537965416908264,1.0,0.0,0.0,3.381933689117432,3.381955146789551,7.631738299096469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.91650390625,0.0,1251.2861328125,1895.4371337890625,0.0,2970.841796875,0.845740020275116,1.0,0.0,3.0,1.0,0.0
18090420,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9990000128746032,0.6000874042510986,0.4618355333805084,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8603922724723816,0.3281664550304413,0.3115096986293793,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8634371757507324,0.3314269781112671,0.2325506657361984,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8344626426696777,0.2978162467479706,0.2831237614154815,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.742883026599884,0.2081945091485977,0.9433037638664246,285.1016540527344,284.95001220703125,297.67169189453125,293.474853515625,297.5583190917969,297.4999084472656,285.1000671386719,1.0,0.5013689994812012,0.467105507850647,0.467105507850647,1.0,1.0,-2.679999589920044,0.9141148924827576,1.7658846378326416,0.3095384538173675,1.0,1.0,0.0,85.10527038574219,97.0,49263.8203125,0.0,1597.9267578125,1.0,280.3324279785156,283.5990295410156,296.381103515625,299.46295166015625,293.1499938964844,293.1499938964844,280.3500061035156,29599.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371489644050598,1.0,0.0,0.0,3.6060853004455566,3.6061079502105713,8.676914262650826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.9306640625,0.0,1437.5460205078125,1895.4371337890625,0.0,2815.090087890625,0.8908802270889282,1.0,0.0,3.0,1.0,0.0
18090480,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.6009051203727722,0.4627628326416015,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8604053854942322,0.3288107812404632,0.3121495842933655,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8632802963256836,0.3318753540515899,0.2328899502754211,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8344157934188843,0.2983323335647583,0.2836411595344543,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7428520917892456,0.2085619121789932,0.9450723528862,285.0953674316406,284.95001220703125,297.6762084960937,293.47686767578125,297.5599975585937,297.4989013671875,285.0938720703125,1.0,0.5023184418678284,0.4731000065803528,0.4731000065803528,1.0,1.0,-2.685037612915039,0.9278993606567384,1.7571383714675903,0.3222403824329376,1.0,1.0,0.0,85.54081726074219,100.0,49502.1640625,0.0,1607.0120849609375,1.0,280.34039306640625,283.59185791015625,296.4086303710937,299.5195617675781,293.1499938964844,293.1499938964844,280.04998779296875,29918.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369899392127991,1.0,0.0,0.0,3.641214847564697,3.641237735748291,8.846793662087293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.6796875,0.0,1478.0233154296875,1895.4371337890625,0.0,2813.60546875,0.8987555503845215,1.0,0.0,3.0,1.0,0.0
18090540,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6037055253982544,0.4701808094978332,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8587658405303955,0.3317880630493164,0.3153207302093506,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8605340719223022,0.3335433602333069,0.2343545854091644,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.832554817199707,0.3006025552749634,0.2861308455467224,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7412077784538269,0.2101156115531921,0.9534579515457152,284.9255065917969,284.95001220703125,297.7020874023437,293.4887084960937,297.5599365234375,297.4767150878906,284.9268493652344,1.0,0.5079234838485718,0.5089060068130493,0.5089060068130493,1.0,1.0,-2.7125959396362305,1.004307508468628,1.708288550376892,0.3924821615219116,0.9176027774810792,0.9176027774810792,0.0,88.58000183105469,103.0,51575.24609375,0.0,1660.2841796875,1.0,280.0575866699219,283.4009704589844,296.5430603027344,299.8751220703125,293.1499938964844,293.1499938964844,279.75,35199.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532286882400513,1.0,0.0,0.0,3.6864264011383057,3.686450481414795,9.0678514652609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6494140625,0.0,1568.0208740234375,1895.4371337890625,0.0,2965.52001953125,0.9126490950584412,1.0,0.0,3.0,1.0,0.0
18090600,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6037055253982544,0.4701808094978332,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8587658405303955,0.3317880630493164,0.3153207302093506,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8605340719223022,0.3335433602333069,0.2343545854091644,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.832554817199707,0.3006025552749634,0.2861308455467224,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7412077784538269,0.2101156115531921,0.9534579515457152,284.9255065917969,284.95001220703125,297.7020874023437,293.4887084960937,297.5599365234375,297.4767150878906,284.9268493652344,1.0,0.5079234838485718,0.5089060068130493,0.5089060068130493,1.0,1.0,-2.7125959396362305,1.004307508468628,1.708288550376892,0.3924821615219116,0.9176027774810792,0.9176027774810792,0.0,88.58000183105469,103.0,51575.24609375,0.0,1660.2841796875,1.0,280.0575866699219,283.4009704589844,296.5430603027344,299.8751220703125,293.1499938964844,293.1499938964844,279.75,35199.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532286882400513,1.0,0.0,0.0,3.6864264011383057,3.686450481414795,9.0678514652609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6494140625,0.0,1568.0208740234375,1895.4371337890625,0.0,2965.52001953125,0.9126490950584412,1.0,0.0,3.0,1.0,0.0
18090660,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6048926115036011,0.479313462972641,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8555653691291809,0.3342927098274231,0.317800760269165,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8561871647834778,0.3347107470035553,0.2352494150400161,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8292259573936462,0.3024008572101593,0.2879543006420135,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7381044626235962,0.2111849039793014,0.9589846134185792,284.8825988769531,284.95001220703125,297.7260131835937,293.5002136230469,297.54901123046875,297.44561767578125,284.886474609375,1.0,0.5133045315742493,0.5047441720962524,0.5047441720962524,1.0,1.0,-2.736459970474243,1.009473204612732,1.7269867658615112,0.3918903470039367,0.8308094143867493,0.8308094143867493,0.0,91.98210906982422,106.0,52180.17578125,0.0,1711.088623046875,1.0,279.7583312988281,283.3383178710937,296.54766845703125,299.9576110839844,293.1499938964844,293.1499938964844,280.04998779296875,40485.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664979934692383,1.0,0.0,0.0,3.480710506439209,3.480733871459961,8.08405275165569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.1318359375,0.0,1384.860107421875,1895.4371337890625,0.0,3089.95849609375,0.872031033039093,1.0,0.0,3.0,1.0,0.0
18090720,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6048926115036011,0.479313462972641,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8555653691291809,0.3342927098274231,0.317800760269165,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8561871647834778,0.3347107470035553,0.2352494150400161,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8292259573936462,0.3024008572101593,0.2879543006420135,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7381044626235962,0.2111849039793014,0.9589846134185792,284.8825988769531,284.95001220703125,297.7260131835937,293.5002136230469,297.54901123046875,297.44561767578125,284.886474609375,1.0,0.5133045315742493,0.5047441720962524,0.5047441720962524,1.0,1.0,-2.736459970474243,1.009473204612732,1.7269867658615112,0.3918903470039367,0.8308094143867493,0.8308094143867493,0.0,91.98210906982422,106.0,52180.17578125,0.0,1711.088623046875,1.0,279.7583312988281,283.3383178710937,296.54766845703125,299.9576110839844,293.1499938964844,293.1499938964844,280.04998779296875,40485.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664979934692383,1.0,0.0,0.0,3.480710506439209,3.480733871459961,8.08405275165569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.1318359375,0.0,1384.860107421875,1895.4371337890625,0.0,3089.95849609375,0.872031033039093,1.0,0.0,3.0,1.0,0.0
18090780,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.607448935508728,0.4868640601634979,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8538643717765808,0.3376435339450836,0.3208402395248413,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8535017967224121,0.3369041085243225,0.2366619110107422,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8272634148597717,0.3049614131450653,0.2902673482894897,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7361371517181396,0.2127434909343719,0.965745449066162,285.0113830566406,284.95001220703125,297.7481384277344,293.5113830566406,297.547119140625,297.4306335449219,285.0108642578125,1.0,0.5186342000961304,0.5005822777748108,0.5005822777748108,1.0,1.0,-2.761784791946411,1.012870192527771,1.7489144802093506,0.3890374600887298,0.9378650188446044,0.9378650188446044,0.0,95.02803802490234,109.0,51942.58203125,0.0,1763.248779296875,1.0,280.0412292480469,283.46795654296875,296.49273681640625,299.8067626953125,293.1499938964844,293.1499938964844,279.75,32926.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582599759101868,1.0,0.0,0.0,3.62352466583252,3.623548030853272,8.761041954130633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7451171875,0.0,1481.084228515625,1895.4371337890625,0.0,3012.686767578125,0.8972059488296509,1.0,0.0,3.0,1.0,0.0
18090840,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.607448935508728,0.4868640601634979,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8538643717765808,0.3376435339450836,0.3208402395248413,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8535017967224121,0.3369041085243225,0.2366619110107422,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8272634148597717,0.3049614131450653,0.2902673482894897,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7361371517181396,0.2127434909343719,0.965745449066162,285.0113830566406,284.95001220703125,297.7481384277344,293.5113830566406,297.547119140625,297.4306335449219,285.0108642578125,1.0,0.5186342000961304,0.5005822777748108,0.5005822777748108,1.0,1.0,-2.761784791946411,1.012870192527771,1.7489144802093506,0.3890374600887298,0.9378650188446044,0.9378650188446044,0.0,95.02803802490234,109.0,51942.58203125,0.0,1763.248779296875,1.0,280.0412292480469,283.46795654296875,296.49273681640625,299.8067626953125,293.1499938964844,293.1499938964844,279.75,32926.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582599759101868,1.0,0.0,0.0,3.62352466583252,3.623548030853272,8.761041954130633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7451171875,0.0,1481.084228515625,1895.4371337890625,0.0,3012.686767578125,0.8972059488296509,1.0,0.0,3.0,1.0,0.0
18090900,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6081443428993225,0.4905194640159607,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8531370759010315,0.3390887379646301,0.3224020302295685,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8523015379905701,0.3377315998077392,0.237406313419342,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8264012336730957,0.3060357272624969,0.2914665639400482,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7352707982063293,0.2133827656507492,0.9693007469177246,284.8826904296875,284.95001220703125,297.75860595703125,293.516845703125,297.5435791015625,297.4195861816406,284.8780822753906,1.0,0.5213072896003723,0.4985013604164123,0.4985013604164123,1.0,1.0,-2.774664878845215,1.0145543813705444,1.7601104974746704,0.3876679539680481,0.8529449701309204,0.8529449701309204,0.0,96.54533386230467,109.0,52948.921875,0.0,1789.9595947265625,1.0,279.7980651855469,283.3175048828125,296.55816650390625,300.0377197265625,293.1499938964844,293.1499938964844,279.75,37032.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655682802200317,1.0,0.0,0.0,3.603508710861206,3.603532552719116,8.664518986734038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.2900390625,0.0,1489.6820068359375,1895.4371337890625,0.0,3081.23681640625,0.8933357000350952,1.0,0.0,3.0,1.0,0.0
18090960,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6084374785423279,0.4948109686374664,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8518365025520325,0.3403787016868591,0.3236947953701019,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8504979610443115,0.3383814990520477,0.2379186451435089,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8250023126602173,0.3069609403610229,0.2924180030822754,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7339214086532593,0.2138963639736175,0.9719849228858948,284.9096069335937,284.95001220703125,297.7686767578125,293.522216796875,297.5384216308594,297.4057312011719,284.91290283203125,1.0,0.5239165425300598,0.4979034662246704,0.4979034662246704,1.0,1.0,-2.7863619327545166,1.0181872844696045,1.768174648284912,0.3885458409786224,0.8508944511413574,0.8508944511413574,0.0,98.21810913085938,97.0,52859.1640625,0.0,1815.80322265625,1.0,279.7578430175781,283.34783935546875,296.5538330078125,299.99102783203125,293.1499938964844,293.1499938964844,280.04998779296875,38612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685693144798279,1.0,0.0,0.0,3.5165915489196777,3.5166146755218506,8.251580538853887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.9453125,0.0,1408.5782470703125,1895.4371337890625,0.0,3109.389404296875,0.8780452013015747,1.0,0.0,3.0,1.0,0.0
18091020,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6117228269577026,0.4896052181720733,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8571828007698059,0.3435921370983124,0.3265057206153869,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.854867696762085,0.3404344916343689,0.2391673475503921,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8295395374298096,0.309376984834671,0.2944953739643097,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7376315593719482,0.2153099924325943,0.9775562286376952,285.01806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5409545898437,297.39892578125,285.0162658691406,1.0,0.5237026214599609,0.4967076778411865,0.4967076778411865,1.0,1.0,-2.794198989868164,1.0192041397094729,1.774994730949402,0.3885497748851776,0.9561310410499572,0.9561310410499572,0.0,97.01978302001952,100.0,52473.71875,0.0,1822.1734619140625,1.0,280.04156494140625,283.4615783691406,296.5149841308594,299.8645935058594,293.1499938964844,293.1499938964844,279.75,32563.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610913753509521,1.0,0.0,0.0,3.669407844543457,3.669431447982788,8.984321198113321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0927734375,0.0,1529.01904296875,1895.4371337890625,0.0,3039.241455078125,0.907178282737732,1.0,0.0,3.0,1.0,0.0
18091080,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6117228269577026,0.4896052181720733,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8571828007698059,0.3435921370983124,0.3265057206153869,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.854867696762085,0.3404344916343689,0.2391673475503921,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8295395374298096,0.309376984834671,0.2944953739643097,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7376315593719482,0.2153099924325943,0.9775562286376952,285.01806640625,284.95001220703125,297.7877502441406,293.5327453613281,297.5409545898437,297.39892578125,285.0162658691406,1.0,0.5237026214599609,0.4967076778411865,0.4967076778411865,1.0,1.0,-2.794198989868164,1.0192041397094729,1.774994730949402,0.3885497748851776,0.9561310410499572,0.9561310410499572,0.0,97.01978302001952,100.0,52473.71875,0.0,1822.1734619140625,1.0,280.04156494140625,283.4615783691406,296.5149841308594,299.8645935058594,293.1499938964844,293.1499938964844,279.75,32563.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610913753509521,1.0,0.0,0.0,3.669407844543457,3.669431447982788,8.984321198113321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0927734375,0.0,1529.01904296875,1895.4371337890625,0.0,3039.241455078125,0.907178282737732,1.0,0.0,3.0,1.0,0.0
18091140,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6154443025588989,0.4878774285316467,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8603963851928711,0.3461448550224304,0.3290797770023346,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8570697903633118,0.3417144119739532,0.2402082085609436,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8320822715759277,0.3111867308616638,0.2963591516017914,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7396273612976074,0.2163230925798416,0.9826048016548156,284.8997497558594,284.95001220703125,297.8055419921875,293.5429382324219,297.54327392578125,297.39276123046875,284.9027099609375,1.0,0.5252915024757385,0.4955118596553802,0.4955118596553802,1.0,1.0,-2.804765224456787,1.021329641342163,1.7834354639053345,0.3890654444694519,0.8553925156593323,0.8553925156593323,0.0,96.94190979003906,103.0,53224.109375,0.0,1838.18017578125,1.0,279.7574462890625,283.3297119140625,296.5726318359375,300.0369873046875,293.1499938964844,293.1499938964844,280.04998779296875,38808.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711264729499817,1.0,0.0,0.0,3.558377981185913,3.558401584625244,8.448847097497492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.06494140625,0.0,1454.0869140625,1895.4371337890625,0.0,3133.37744140625,0.8873434662818909,1.0,0.0,3.0,1.0,0.0
18091200,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6154443025588989,0.4878774285316467,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8603963851928711,0.3461448550224304,0.3290797770023346,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8570697903633118,0.3417144119739532,0.2402082085609436,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8320822715759277,0.3111867308616638,0.2963591516017914,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7396273612976074,0.2163230925798416,0.9826048016548156,284.8997497558594,284.95001220703125,297.8055419921875,293.5429382324219,297.54327392578125,297.39276123046875,284.9027099609375,1.0,0.5252915024757385,0.4955118596553802,0.4955118596553802,1.0,1.0,-2.804765224456787,1.021329641342163,1.7834354639053345,0.3890654444694519,0.8553925156593323,0.8553925156593323,0.0,96.94190979003906,103.0,53224.109375,0.0,1838.18017578125,1.0,279.7574462890625,283.3297119140625,296.5726318359375,300.0369873046875,293.1499938964844,293.1499938964844,280.04998779296875,38808.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711264729499817,1.0,0.0,0.0,3.558377981185913,3.558401584625244,8.448847097497492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.06494140625,0.0,1454.0869140625,1895.4371337890625,0.0,3133.37744140625,0.8873434662818909,1.0,0.0,3.0,1.0,0.0
18091260,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6190875172615051,0.4885221719741821,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8618826270103455,0.3486550450325012,0.3312413394451141,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8577701449394226,0.3432828187942505,0.2411261051893234,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8331074714660645,0.3130415976047516,0.2979266047477722,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7403210997581482,0.2174097001552581,0.9868646264076232,285.0307922363281,284.95001220703125,297.8190002441406,293.55084228515625,297.5492553710937,297.3946533203125,285.0289306640625,1.0,0.5272606611251831,0.494663268327713,0.494663268327713,1.0,1.0,-2.816239833831787,1.0244522094726562,1.7917876243591309,0.3902325928211212,0.962784230709076,0.962784230709076,0.0,97.58000183105467,103.0,52765.30859375,0.0,1859.14501953125,1.0,280.0339050292969,283.4651184082031,296.52105712890625,299.87408447265625,293.1499938964844,293.1499938964844,280.04998779296875,32502.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863058865070343,1.0,0.0,0.0,3.677098274230957,3.677121877670288,9.022019753501808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.669921875,0.0,1537.1651611328125,1895.4371337890625,0.0,3057.6962890625,0.909109354019165,1.0,0.0,3.0,1.0,0.0
18091320,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6199712157249451,0.4887168109416961,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8623024821281433,0.3492976725101471,0.3318614661693573,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8580049872398376,0.3436914980411529,0.2414236068725586,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8334081768989563,0.3135198354721069,0.2983907163143158,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7405385971069336,0.2176966965198516,0.9881869554519652,285.0225524902344,284.95001220703125,297.8222351074219,293.55279541015625,297.5507202148437,297.3951416015625,285.0207824707031,1.0,0.527850866317749,0.4944511353969574,0.4944511353969574,1.0,1.0,-2.81972336769104,1.025490641593933,1.794232726097107,0.3906035721302032,0.967462956905365,0.967462956905365,0.0,97.77032470703124,106.0,52871.14453125,0.0,1865.522216796875,1.0,280.0426940917969,283.4564514160156,296.53131103515625,299.9026794433594,293.1499938964844,293.1499938964844,279.75,32561.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628659248352051,1.0,0.0,0.0,3.704073190689087,3.704097032546997,9.154874760497478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.990234375,0.0,1568.0518798828125,1895.4371337890625,0.0,3055.886474609375,0.9148020148277284,1.0,0.0,3.0,1.0,0.0
18091380,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6224760413169861,0.4921190738677978,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8625426888465881,0.3517850041389465,0.3344530165195465,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8572704792022705,0.3448934257030487,0.242469921708107,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8332180380821228,0.3152399063110351,0.3002480566501617,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7401256561279297,0.2186346799135208,0.9932900071144104,284.9006042480469,284.95001220703125,297.8380126953125,293.5623474121094,297.5482177734375,297.382568359375,284.9035339355469,1.0,0.5311236381530762,0.4933903813362121,0.4933903813362121,1.0,1.0,-2.8365514278411865,1.0304707288742063,1.80608069896698,0.3918898105621338,0.8670656681060791,0.8670656681060791,0.0,99.38655090332033,109.0,53805.91015625,0.0,1899.896484375,1.0,279.75714111328125,283.318603515625,296.59381103515625,300.09161376953125,293.1499938964844,293.1499938964844,280.04998779296875,38509.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732949495315552,1.0,0.0,0.0,3.608073711395264,3.608097791671753,8.68648498908442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.984375,0.0,1505.582763671875,1895.4371337890625,0.0,3153.716796875,0.8980532884597778,1.0,0.0,3.0,1.0,0.0
18091440,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6224760413169861,0.4921190738677978,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8625426888465881,0.3517850041389465,0.3344530165195465,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8572704792022705,0.3448934257030487,0.242469921708107,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8332180380821228,0.3152399063110351,0.3002480566501617,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7401256561279297,0.2186346799135208,0.9932900071144104,284.9006042480469,284.95001220703125,297.8380126953125,293.5623474121094,297.5482177734375,297.382568359375,284.9035339355469,1.0,0.5311236381530762,0.4933903813362121,0.4933903813362121,1.0,1.0,-2.8365514278411865,1.0304707288742063,1.80608069896698,0.3918898105621338,0.8670656681060791,0.8670656681060791,0.0,99.38655090332033,109.0,53805.91015625,0.0,1899.896484375,1.0,279.75714111328125,283.318603515625,296.59381103515625,300.09161376953125,293.1499938964844,293.1499938964844,280.04998779296875,38509.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732949495315552,1.0,0.0,0.0,3.608073711395264,3.608097791671753,8.68648498908442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.984375,0.0,1505.582763671875,1895.4371337890625,0.0,3153.716796875,0.8980532884597778,1.0,0.0,3.0,1.0,0.0
18091500,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6239208579063416,0.4945014715194702,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8622201681137085,0.3532503247261047,0.3356926441192627,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.856464684009552,0.3457512557506561,0.2429445534944534,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8327124714851379,0.316287487745285,0.3011143207550049,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7395316958427429,0.2192120403051376,0.995532751083374,285.031005859375,284.95001220703125,297.8455810546875,293.5669860839844,297.5486145019531,297.3788757324219,285.0355529785156,1.0,0.5329170227050781,0.4928600192070007,0.4928600192070007,1.0,1.0,-2.845208644866944,1.0330852270126345,1.8121232986450195,0.3922483325004577,0.9586353302001952,0.9586353302001952,0.0,100.39024353027344,109.0,53177.37890625,0.0,1918.56201171875,1.0,280.0009765625,283.46044921875,296.53985595703125,299.8939514160156,293.1499938964844,293.1499938964844,280.04998779296875,33719.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674203157424927,1.0,0.0,0.0,3.6650004386901855,3.6650240421295166,8.962751394392399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.02783203125,0.0,1532.78857421875,1895.4371337890625,0.0,3098.610595703125,0.9089087843894958,1.0,0.0,3.0,1.0,0.0
18091560,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6255183815956116,0.4965153336524963,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8623366951942444,0.3548620641231537,0.3371974229812622,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8561334609985352,0.3467766046524048,0.243645429611206,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8326070308685303,0.3174691200256347,0.3022176921367645,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7392948269844055,0.2198924571275711,0.9985597133636476,285.02978515625,284.95001220703125,297.8529663085937,293.571533203125,297.55029296875,297.3774719238281,285.0282592773437,1.0,0.5348541736602783,0.4922479391098022,0.4922479391098022,1.0,1.0,-2.8552420139312744,1.0361168384552002,1.8191251754760744,0.3926989734172821,0.986088216304779,0.986088216304779,0.0,101.3403091430664,112.0,53482.96875,0.0,1939.284912109375,1.0,280.0428161621094,283.45196533203125,296.55303955078125,299.96142578125,293.1499938964844,293.1499938964844,279.75,32518.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657088279724121,1.0,0.0,0.0,3.7518351078033447,3.751859664916992,9.39249105158524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9130859375,0.0,1622.6712646484375,1895.4371337890625,0.0,3082.555419921875,0.925688624382019,1.0,0.0,3.0,1.0,0.0
18091620,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6265726089477539,0.5023611783981323,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8611437082290649,0.3572536408901214,0.339741975069046,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8540140986442566,0.3478657603263855,0.244646355509758,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8311014771461487,0.3190676867961883,0.3040024936199188,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7376794219017029,0.2206930369138717,1.00323486328125,284.8976135253906,284.95001220703125,297.8673400878906,293.5804138183594,297.543212890625,297.35858154296875,284.90057373046875,1.0,0.538901686668396,0.4910238087177276,0.4910238087177276,1.0,1.0,-2.874296188354492,1.0416584014892578,1.8326377868652344,0.3938445448875427,0.8811226487159729,0.8811226487159729,0.0,103.77997589111328,115.0,54534.23046875,0.0,1982.1134033203125,1.0,279.7565002441406,283.30279541015625,296.61492919921875,300.15771484375,293.1499938964844,293.1499938964844,280.04998779296875,38310.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766781091690063,1.0,0.0,0.0,3.672391653060913,3.672416210174561,8.998937914839189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2470703125,0.0,1575.619140625,1895.4371337890625,0.0,3185.44189453125,0.9119781851768494,1.0,0.0,3.0,1.0,0.0
18091680,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6265726089477539,0.5023611783981323,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8611437082290649,0.3572536408901214,0.339741975069046,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8540140986442566,0.3478657603263855,0.244646355509758,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8311014771461487,0.3190676867961883,0.3040024936199188,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7376794219017029,0.2206930369138717,1.00323486328125,284.8976135253906,284.95001220703125,297.8673400878906,293.5804138183594,297.543212890625,297.35858154296875,284.90057373046875,1.0,0.538901686668396,0.4910238087177276,0.4910238087177276,1.0,1.0,-2.874296188354492,1.0416584014892578,1.8326377868652344,0.3938445448875427,0.8811226487159729,0.8811226487159729,0.0,103.77997589111328,115.0,54534.23046875,0.0,1982.1134033203125,1.0,279.7565002441406,283.30279541015625,296.61492919921875,300.15771484375,293.1499938964844,293.1499938964844,280.04998779296875,38310.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766781091690063,1.0,0.0,0.0,3.672391653060913,3.672416210174561,8.998937914839189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2470703125,0.0,1575.619140625,1895.4371337890625,0.0,3185.44189453125,0.9119781851768494,1.0,0.0,3.0,1.0,0.0
18091740,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6283541917800903,0.5084069967269897,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.859973669052124,0.3602531254291534,0.3424162864685058,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.851954460144043,0.3496486246585846,0.2457542568445205,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8295978903770447,0.3211860060691833,0.305873841047287,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.736019492149353,0.2218173444271087,1.0079575777053833,285.0348205566406,284.95001220703125,297.8812561035156,293.5889587402344,297.54205322265625,297.3491516113281,285.03350830078125,1.0,0.5431109070777893,0.4897996783256531,0.4897996783256531,1.0,1.0,-2.894030809402466,1.0474249124526978,1.846605896949768,0.3951989710330963,1.0,1.0,0.0,106.3373794555664,118.0,54164.484375,0.0,2027.1728515625,1.0,280.0434875488281,283.4450988769531,296.5720520019531,300.0238037109375,293.1499938964844,293.1499938964844,279.75,32694.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869389533996582,1.0,0.0,0.0,3.8076133728027344,3.80763840675354,9.673841532276128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.89453125,0.0,1689.8944091796875,1895.4371337890625,0.0,3117.084228515625,0.9383083581924438,1.0,0.0,3.0,1.0,0.0
18091800,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6283541917800903,0.5084069967269897,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.859973669052124,0.3602531254291534,0.3424162864685058,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.851954460144043,0.3496486246585846,0.2457542568445205,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8295978903770447,0.3211860060691833,0.305873841047287,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.736019492149353,0.2218173444271087,1.0079575777053833,285.0348205566406,284.95001220703125,297.8812561035156,293.5889587402344,297.54205322265625,297.3491516113281,285.03350830078125,1.0,0.5431109070777893,0.4897996783256531,0.4897996783256531,1.0,1.0,-2.894030809402466,1.0474249124526978,1.846605896949768,0.3951989710330963,1.0,1.0,0.0,106.3373794555664,118.0,54164.484375,0.0,2027.1728515625,1.0,280.0434875488281,283.4450988769531,296.5720520019531,300.0238037109375,293.1499938964844,293.1499938964844,279.75,32694.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869389533996582,1.0,0.0,0.0,3.8076133728027344,3.80763840675354,9.673841532276128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.89453125,0.0,1689.8944091796875,1895.4371337890625,0.0,3117.084228515625,0.9383083581924438,1.0,0.0,3.0,1.0,0.0
18091860,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.628242552280426,0.5153133273124695,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8582087159156799,0.362563818693161,0.3449060320854187,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8493052124977112,0.350633293390274,0.2466993182897567,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8275499939918518,0.3226695358753204,0.3075715899467468,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7338947057723999,0.222489446401596,1.0121394395828247,284.89666748046875,284.95001220703125,297.8948974609375,293.59716796875,297.53338623046875,297.328369140625,284.89898681640625,1.0,0.5474392175674438,0.4884439706802368,0.4884439706802368,1.0,1.0,-2.913531541824341,1.05276620388031,1.8607653379440308,0.3965975344181061,0.8976885080337524,0.8976885080337524,0.0,109.19595336914062,106.0,55312.0390625,0.0,2073.893310546875,1.0,279.7569885253906,283.2884826660156,296.6318664550781,300.2225036621094,293.1499938964844,293.1499938964844,280.04998779296875,37991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804404735565186,1.0,0.0,0.0,3.740967035293579,3.740992307662964,9.338154427496193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.447265625,0.0,1652.0208740234375,1895.4371337890625,0.0,3220.70849609375,0.9270249605178832,1.0,0.0,3.0,1.0,0.0
18091920,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.628242552280426,0.5153133273124695,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8582087159156799,0.362563818693161,0.3449060320854187,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8493052124977112,0.350633293390274,0.2466993182897567,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8275499939918518,0.3226695358753204,0.3075715899467468,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7338947057723999,0.222489446401596,1.0121394395828247,284.89666748046875,284.95001220703125,297.8948974609375,293.59716796875,297.53338623046875,297.328369140625,284.89898681640625,1.0,0.5474392175674438,0.4884439706802368,0.4884439706802368,1.0,1.0,-2.913531541824341,1.05276620388031,1.8607653379440308,0.3965975344181061,0.8976885080337524,0.8976885080337524,0.0,109.19595336914062,106.0,55312.0390625,0.0,2073.893310546875,1.0,279.7569885253906,283.2884826660156,296.6318664550781,300.2225036621094,293.1499938964844,293.1499938964844,280.04998779296875,37991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804404735565186,1.0,0.0,0.0,3.740967035293579,3.740992307662964,9.338154427496193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.447265625,0.0,1652.0208740234375,1895.4371337890625,0.0,3220.70849609375,0.9270249605178832,1.0,0.0,3.0,1.0,0.0
18091980,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.6304509043693542,0.5096015930175781,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8633756637573242,0.3654535114765167,0.3473444581031799,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8533862233161926,0.3522726595401764,0.2476111650466919,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8317598104476929,0.3246369659900665,0.3091700077056885,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.737194299697876,0.2234601825475692,1.015539050102234,285.0301818847656,284.95001220703125,297.9084167480469,293.60504150390625,297.534912109375,297.3237609863281,285.0286560058594,1.0,0.5464370846748352,0.4870882928371429,0.4870882928371429,1.0,1.0,-2.916722536087036,1.0513428449630735,1.8653795719146729,0.3954012989997864,1.0,1.0,0.0,107.62815856933594,109.0,54606.87109375,0.0,2071.464599609375,1.0,280.0438537597656,283.4326477050781,296.5869140625,300.074462890625,293.1499938964844,293.1499938964844,279.75,33411.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730639815330505,1.0,0.0,0.0,3.853063344955444,3.8530890941619873,9.906166269502137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.36328125,0.0,1750.591552734375,1895.4371337890625,0.0,3151.550537109375,0.9488277435302734,1.0,0.0,3.0,1.0,0.0
18092040,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.6304509043693542,0.5096015930175781,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8633756637573242,0.3654535114765167,0.3473444581031799,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8533862233161926,0.3522726595401764,0.2476111650466919,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8317598104476929,0.3246369659900665,0.3091700077056885,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.737194299697876,0.2234601825475692,1.015539050102234,285.0301818847656,284.95001220703125,297.9084167480469,293.60504150390625,297.534912109375,297.3237609863281,285.0286560058594,1.0,0.5464370846748352,0.4870882928371429,0.4870882928371429,1.0,1.0,-2.916722536087036,1.0513428449630735,1.8653795719146729,0.3954012989997864,1.0,1.0,0.0,107.62815856933594,109.0,54606.87109375,0.0,2071.464599609375,1.0,280.0438537597656,283.4326477050781,296.5869140625,300.074462890625,293.1499938964844,293.1499938964844,279.75,33411.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730639815330505,1.0,0.0,0.0,3.853063344955444,3.8530890941619873,9.906166269502137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.36328125,0.0,1750.591552734375,1895.4371337890625,0.0,3151.550537109375,0.9488277435302734,1.0,0.0,3.0,1.0,0.0
18092100,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6320411562919617,0.5075725317001343,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8655971884727478,0.3666750490665436,0.3486461937427521,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8550794720649719,0.3528315722942352,0.2481327354907989,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8335250616073608,0.3254200220108032,0.3100427091121673,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7385655641555786,0.2238261252641677,1.0175657272338867,284.88311767578125,284.95001220703125,297.9151916503906,293.6088256835937,297.5364990234375,297.3228454589844,284.8765563964844,1.0,0.5467895865440369,0.4864104390144348,0.4864104390144348,1.0,1.0,-2.919950485229492,1.05131995677948,1.8686304092407229,0.3948195874691009,0.9186499118804932,0.9186499118804932,0.0,107.14755249023438,109.0,55672.5625,0.0,2074.519775390625,1.0,279.7935485839844,283.26348876953125,296.6480407714844,300.30126953125,293.1499938964844,293.1499938964844,279.75,36282.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800754547119141,1.0,0.0,0.0,3.847134590148926,3.847160816192627,9.87570388133463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6923828125,0.0,1765.9801025390625,1895.4371337890625,0.0,3217.287841796875,0.9479770064353944,1.0,0.0,3.0,1.0,0.0
