time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092160,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6331495046615601,0.5075559020042419,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8664369583129883,0.367688924074173,0.3496502935886383,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8553860187530518,0.3531481623649597,0.2483975291252136,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8340373039245605,0.3260034620761871,0.3106440603733063,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7388355731964111,0.2240404188632965,1.0187286138534546,284.8857727050781,284.95001220703125,297.9219970703125,293.612548828125,297.5357971191406,297.3182373046875,284.88848876953125,1.0,0.5473829507827759,0.4858161509037018,0.4858161509037018,1.0,1.0,-2.9235758781433105,1.051613211631775,1.871962666511536,0.3943983912467956,0.8958421349525452,0.8958421349525452,0.0,107.2860107421875,112.0,55485.2265625,0.0,2081.330322265625,1.0,279.75634765625,283.2737121582031,296.6409912109375,300.2481384277344,293.1499938964844,293.1499938964844,280.04998779296875,38621.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826912045478821,1.0,0.0,0.0,3.7668752670288086,3.766901016235352,9.467946142649452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.962890625,0.0,1687.36767578125,1895.4371337890625,0.0,3241.79638671875,0.9332079291343688,1.0,0.0,3.0,1.0,0.0
18092220,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.6367490291595459,0.5083675384521484,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8680424094200134,0.3706005811691284,0.3521551489830017,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8559861779212952,0.354766845703125,0.2493300288915634,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8349752426147461,0.327940434217453,0.3122633695602417,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7392892837524414,0.2250089943408966,1.0223716497421265,285.033203125,284.95001220703125,297.935791015625,293.6197204589844,297.5425720214844,297.3215637207031,285.0326538085937,1.0,0.5493638515472412,0.4846275746822357,0.4846275746822357,1.0,1.0,-2.9350008964538574,1.0539531707763672,1.88104784488678,0.3938528895378113,1.0,1.0,0.0,107.95255279541016,115.0,54801.33203125,0.0,2104.0400390625,1.0,280.0439453125,283.4301452636719,296.59600830078125,300.0924377441406,293.1499938964844,293.1499938964844,279.75,33679.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740347027778625,1.0,0.0,0.0,3.868376731872559,3.8684024810791016,9.985062661144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.595703125,0.0,1771.5657958984375,1895.4371337890625,0.0,3160.654541015625,0.952477753162384,1.0,0.0,3.0,1.0,0.0
18092280,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.6367490291595459,0.5083675384521484,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8680424094200134,0.3706005811691284,0.3521551489830017,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8559861779212952,0.354766845703125,0.2493300288915634,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8349752426147461,0.327940434217453,0.3122633695602417,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7392892837524414,0.2250089943408966,1.0223716497421265,285.033203125,284.95001220703125,297.935791015625,293.6197204589844,297.5425720214844,297.3215637207031,285.0326538085937,1.0,0.5493638515472412,0.4846275746822357,0.4846275746822357,1.0,1.0,-2.9350008964538574,1.0539531707763672,1.88104784488678,0.3938528895378113,1.0,1.0,0.0,107.95255279541016,115.0,54801.33203125,0.0,2104.0400390625,1.0,280.0439453125,283.4301452636719,296.59600830078125,300.0924377441406,293.1499938964844,293.1499938964844,279.75,33679.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740347027778625,1.0,0.0,0.0,3.868376731872559,3.8684024810791016,9.985062661144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.595703125,0.0,1771.5657958984375,1895.4371337890625,0.0,3160.654541015625,0.952477753162384,1.0,0.0,3.0,1.0,0.0
18092340,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6383227109909058,0.511618435382843,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8681628704071045,0.3728589415550232,0.3545541167259216,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8551307320594788,0.355624109506607,0.2501566410064697,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8345760107040405,0.3292751610279083,0.3137791454792022,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7386011481285095,0.2255710810422897,1.0258357524871826,284.8945007324219,284.95001220703125,297.95001220703125,293.62652587890625,297.5409851074219,297.311767578125,284.89666748046875,1.0,0.5521249771118164,0.4834389984607696,0.4834389984607696,1.0,1.0,-2.948773145675659,1.0572186708450315,1.891554355621338,0.393700361251831,0.907329797744751,0.907329797744751,0.0,109.44969177246094,118.0,55873.03515625,0.0,2135.104248046875,1.0,279.75665283203125,283.2725830078125,296.65478515625,300.2816162109375,293.1499938964844,293.1499938964844,279.45001220703125,38196.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836989402770996,1.0,0.0,0.0,3.795725107192993,3.7957510948181152,9.613528391128057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.037109375,0.0,1718.506591796875,1895.4371337890625,0.0,3251.2353515625,0.9394801259040833,1.0,0.0,3.0,1.0,0.0
18092400,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6383227109909058,0.511618435382843,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8681628704071045,0.3728589415550232,0.3545541167259216,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8551307320594788,0.355624109506607,0.2501566410064697,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8345760107040405,0.3292751610279083,0.3137791454792022,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7386011481285095,0.2255710810422897,1.0258357524871826,284.8945007324219,284.95001220703125,297.95001220703125,293.62652587890625,297.5409851074219,297.311767578125,284.89666748046875,1.0,0.5521249771118164,0.4834389984607696,0.4834389984607696,1.0,1.0,-2.948773145675659,1.0572186708450315,1.891554355621338,0.393700361251831,0.907329797744751,0.907329797744751,0.0,109.44969177246094,118.0,55873.03515625,0.0,2135.104248046875,1.0,279.75665283203125,283.2725830078125,296.65478515625,300.2816162109375,293.1499938964844,293.1499938964844,279.45001220703125,38196.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836989402770996,1.0,0.0,0.0,3.795725107192993,3.7957510948181152,9.613528391128057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.037109375,0.0,1718.506591796875,1895.4371337890625,0.0,3251.2353515625,0.9394801259040833,1.0,0.0,3.0,1.0,0.0
18092460,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.6384451389312744,0.5165718793869019,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8667640686035156,0.3746243119239807,0.356264054775238,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.852875292301178,0.3561136722564697,0.2505351603031158,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8328480124473572,0.3302069008350372,0.3147179782390594,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.736743152141571,0.2258410900831222,1.0273994207382202,284.8744506835937,284.95001220703125,297.96295166015625,293.6322326660156,297.535888671875,297.297119140625,284.8790588378906,1.0,0.5548406839370728,0.4823474287986755,0.4823474287986755,1.0,1.0,-2.960244655609131,1.059704065322876,1.9005407094955444,0.3934356570243835,0.8333421349525452,0.8333421349525452,0.0,111.39453887939452,118.0,56158.1640625,0.0,2164.70654296875,1.0,279.4624328613281,283.2352600097656,296.6558837890625,300.325439453125,293.1499938964844,293.1499938964844,279.45001220703125,42118.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900452852249146,1.0,0.0,0.0,3.553795576095581,3.5538198947906494,8.427101079178101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0361328125,0.0,1473.320556640625,1895.4371337890625,0.0,3310.631103515625,0.889880895614624,1.0,0.0,3.0,1.0,0.0
18092520,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6385132670402527,0.5172683000564575,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8665744662284851,0.3749144971370697,0.3565105497837066,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8525713682174683,0.3562350571155548,0.2505971789360046,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8326115608215332,0.3303754329681396,0.3148550391197204,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7364858984947205,0.225904107093811,1.0276257991790771,284.8855895996094,284.95001220703125,297.9647521972656,293.63299560546875,297.53564453125,297.2958068847656,284.88787841796875,1.0,0.5552289485931396,0.482198566198349,0.482198566198349,1.0,1.0,-2.9618890285491943,1.0600711107254028,1.901817798614502,0.3934285044670105,0.8352154493331909,0.8352154493331909,0.0,111.67145538330078,121.0,56173.19921875,0.0,2168.957763671875,1.0,279.45819091796875,283.24237060546875,296.6483764648437,300.3076171875,293.1499938964844,293.1499938964844,279.75,41113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896864652633667,1.0,0.0,0.0,3.5457334518432617,3.545757293701172,8.388908554479713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.55322265625,0.0,1457.3988037109375,1895.4371337890625,0.0,3307.275146484375,0.8869996666908264,1.0,0.0,3.0,1.0,0.0
18092580,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6400514245033264,0.5219461917877197,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.866150438785553,0.3779315948486328,0.359207272529602,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8512353897094727,0.3579055070877075,0.2516407966613769,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8316794633865356,0.3323145508766174,0.3165611028671264,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7352770566940308,0.2268410623073578,1.0314303636550903,285.0121154785156,284.95001220703125,297.980224609375,293.6390686035156,297.53936767578125,297.2935485839844,285.0118408203125,1.0,0.558739423751831,0.4809581339359283,0.4809581339359283,1.0,1.0,-2.9786276817321777,1.064304232597351,1.9143234491348269,0.3942395746707916,0.9420010447502136,0.9420010447502136,0.0,113.7804946899414,109.0,55759.87109375,0.0,2208.8701171875,1.0,279.7416381835937,283.3774719238281,296.6087341308594,300.1598815917969,293.1499938964844,293.1499938964844,279.45001220703125,33468.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879396378993988,1.0,0.0,0.0,3.6658029556274414,3.665826559066773,8.966676432464737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9990234375,0.0,1531.7962646484375,1895.4371337890625,0.0,3210.923095703125,0.9072115421295166,1.0,0.0,3.0,1.0,0.0
18092640,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6400514245033264,0.5219461917877197,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.866150438785553,0.3779315948486328,0.359207272529602,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8512353897094727,0.3579055070877075,0.2516407966613769,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8316794633865356,0.3323145508766174,0.3165611028671264,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7352770566940308,0.2268410623073578,1.0314303636550903,285.0121154785156,284.95001220703125,297.980224609375,293.6390686035156,297.53936767578125,297.2935485839844,285.0118408203125,1.0,0.558739423751831,0.4809581339359283,0.4809581339359283,1.0,1.0,-2.9786276817321777,1.064304232597351,1.9143234491348269,0.3942395746707916,0.9420010447502136,0.9420010447502136,0.0,113.7804946899414,109.0,55759.87109375,0.0,2208.8701171875,1.0,279.7416381835937,283.3774719238281,296.6087341308594,300.1598815917969,293.1499938964844,293.1499938964844,279.45001220703125,33468.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879396378993988,1.0,0.0,0.0,3.6658029556274414,3.665826559066773,8.966676432464737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9990234375,0.0,1531.7962646484375,1895.4371337890625,0.0,3210.923095703125,0.9072115421295166,1.0,0.0,3.0,1.0,0.0
18092700,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6403867602348328,0.5198392271995544,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8683764338493347,0.3791496753692627,0.3605159223079681,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8528850674629211,0.3584072291851043,0.2521286904811859,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8333923816680908,0.3330231308937073,0.3173734843730926,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7365981340408325,0.2271495312452316,1.0332410335540771,284.8819274902344,284.95001220703125,297.98828125,293.6419677734375,297.53924560546875,297.28936767578125,284.8780517578125,1.0,0.5584632754325867,0.4803379476070404,0.4803379476070404,1.0,1.0,-2.9814279079437256,1.064130425453186,1.917297601699829,0.3938930630683899,0.8557642698287964,0.8557642698287964,0.0,113.2617645263672,109.0,56686.58984375,0.0,2211.144775390625,1.0,279.4972229003906,283.2279968261719,296.6727905273437,300.3907775878906,293.1499938964844,293.1499938964844,279.45001220703125,37514.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885747492313385,1.0,0.0,0.0,3.638194084167481,3.6382181644439697,8.832121238810942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8134765625,0.0,1531.3690185546875,1895.4371337890625,0.0,3270.417236328125,0.9014415144920348,1.0,0.0,3.0,1.0,0.0
18092760,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.641126811504364,0.5155160427093506,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8715978264808655,0.380204975605011,0.3614832460880279,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8554290533065796,0.358718603849411,0.2523321509361267,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.835975170135498,0.3335713744163513,0.3178692460060119,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7386699318885803,0.2273362278938293,1.033959984779358,284.906005859375,284.95001220703125,297.99658203125,293.644775390625,297.5393371582031,297.2853698730469,284.90771484375,1.0,0.5571829080581665,0.4796814620494842,0.4796814620494842,1.0,1.0,-2.979107141494751,1.06182861328125,1.917278528213501,0.3924274742603302,0.8516289591789246,0.8516289591789246,0.0,111.8595962524414,112.0,56390.06640625,0.0,2199.9453125,1.0,279.4578552246094,283.2554931640625,296.6666564941406,300.3328857421875,293.1499938964844,293.1499938964844,279.75,38920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878222107887268,1.0,0.0,0.0,3.547690153121948,3.54771375656128,8.398170621148893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.99755859375,0.0,1443.533447265625,1895.4371337890625,0.0,3289.8349609375,0.8850486278533936,1.0,0.0,3.0,1.0,0.0
18092820,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6453506350517273,0.5122427940368652,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8754904270172119,0.3830801546573639,0.3639616668224334,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8581365942955017,0.3601686954498291,0.253163605928421,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.838844358921051,0.3353274464607239,0.3193216919898987,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7408045530319214,0.2281661927700042,1.036947250366211,285.01080322265625,284.95001220703125,298.0140075683594,293.6501159667969,297.5498962402344,297.29296875,285.0096435546875,1.0,0.5576968789100647,0.4783685505390167,0.4783685505390167,1.0,1.0,-2.984470129013061,1.0612865686416626,1.923183560371399,0.3908170163631439,0.9494932293891908,0.9494932293891908,0.0,111.0779266357422,115.0,55811.1328125,0.0,2205.408447265625,1.0,279.74169921875,283.3712463378906,296.6265869140625,300.1864929199219,293.1499938964844,293.1499938964844,279.45001220703125,33090.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793116211891174,1.0,0.0,0.0,3.676630735397339,3.676654577255249,9.019725553116588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.259765625,0.0,1541.0726318359375,1895.4371337890625,0.0,3210.12890625,0.9092112183570862,1.0,0.0,3.0,1.0,0.0
18092880,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6453506350517273,0.5122427940368652,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8754904270172119,0.3830801546573639,0.3639616668224334,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8581365942955017,0.3601686954498291,0.253163605928421,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.838844358921051,0.3353274464607239,0.3193216919898987,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7408045530319214,0.2281661927700042,1.036947250366211,285.01080322265625,284.95001220703125,298.0140075683594,293.6501159667969,297.5498962402344,297.29296875,285.0096435546875,1.0,0.5576968789100647,0.4783685505390167,0.4783685505390167,1.0,1.0,-2.984470129013061,1.0612865686416626,1.923183560371399,0.3908170163631439,0.9494932293891908,0.9494932293891908,0.0,111.0779266357422,115.0,55811.1328125,0.0,2205.408447265625,1.0,279.74169921875,283.3712463378906,296.6265869140625,300.1864929199219,293.1499938964844,293.1499938964844,279.45001220703125,33090.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793116211891174,1.0,0.0,0.0,3.676630735397339,3.676654577255249,9.019725553116588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.259765625,0.0,1541.0726318359375,1895.4371337890625,0.0,3210.12890625,0.9092112183570862,1.0,0.0,3.0,1.0,0.0
18092940,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6478455066680908,0.5132187604904175,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767722845077515,0.3852782547473907,0.3662336468696594,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8583084940910339,0.3608347773551941,0.2538008093833923,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8393794298171997,0.3364565372467041,0.3205794394016266,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.740908145904541,0.2285571694374084,1.0393877029418943,284.90460205078125,284.95001220703125,298.0326538085937,293.6550598144531,297.5535583496094,297.289306640625,284.90692138671875,1.0,0.5593498349189758,0.4770556092262268,0.4770556092262268,1.0,1.0,-2.993586301803589,1.0622332096099854,1.9313530921936035,0.3898308277130127,0.8564984202384949,0.8564984202384949,0.0,111.7369613647461,118.0,56516.15234375,0.0,2224.846923828125,1.0,279.4574890136719,283.248046875,296.6784362792969,300.3504333496094,293.1499938964844,293.1499938964844,279.75,38754.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879185318946838,1.0,0.0,0.0,3.5616135597229004,3.5616371631622314,8.464218694825831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.91259765625,0.0,1457.148193359375,1895.4371337890625,0.0,3290.736572265625,0.8880890011787415,1.0,0.0,3.0,1.0,0.0
18093000,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6478455066680908,0.5132187604904175,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767722845077515,0.3852782547473907,0.3662336468696594,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8583084940910339,0.3608347773551941,0.2538008093833923,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8393794298171997,0.3364565372467041,0.3205794394016266,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.740908145904541,0.2285571694374084,1.0393877029418943,284.90460205078125,284.95001220703125,298.0326538085937,293.6550598144531,297.5535583496094,297.289306640625,284.90692138671875,1.0,0.5593498349189758,0.4770556092262268,0.4770556092262268,1.0,1.0,-2.993586301803589,1.0622332096099854,1.9313530921936035,0.3898308277130127,0.8564984202384949,0.8564984202384949,0.0,111.7369613647461,118.0,56516.15234375,0.0,2224.846923828125,1.0,279.4574890136719,283.248046875,296.6784362792969,300.3504333496094,293.1499938964844,293.1499938964844,279.75,38754.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879185318946838,1.0,0.0,0.0,3.5616135597229004,3.5616371631622314,8.464218694825831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.91259765625,0.0,1457.148193359375,1895.4371337890625,0.0,3290.736572265625,0.8880890011787415,1.0,0.0,3.0,1.0,0.0
18093060,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6507155895233154,0.515781581401825,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8773341178894043,0.3881399929523468,0.3687584400177002,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8578113913536072,0.3622021377086639,0.2546181976795196,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.839245080947876,0.3381296098232269,0.3220164477825165,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7404144406318665,0.229317307472229,1.0423519611358645,285.0162048339844,284.95001220703125,298.0526733398437,293.6595764160156,297.56182861328125,297.2917785644531,285.01519775390625,1.0,0.561793327331543,0.4759482145309448,0.4759482145309448,1.0,1.0,-3.005969285964966,1.064902901649475,1.9410663843154907,0.3895499408245086,0.9605371952056884,0.9605371952056884,0.0,112.99652099609376,121.0,56092.26953125,0.0,2253.287353515625,1.0,279.7418518066406,283.3681945800781,296.6387939453125,300.2133178710937,293.1499938964844,293.1499938964844,279.45001220703125,32882.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799052238464355,1.0,0.0,0.0,3.698322057723999,3.698345899581909,9.126467830355978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.453125,0.0,1563.960205078125,1895.4371337890625,0.0,3215.692626953125,0.9139819741249084,1.0,0.0,3.0,1.0,0.0
18093120,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6507155895233154,0.515781581401825,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8773341178894043,0.3881399929523468,0.3687584400177002,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8578113913536072,0.3622021377086639,0.2546181976795196,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.839245080947876,0.3381296098232269,0.3220164477825165,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7404144406318665,0.229317307472229,1.0423519611358645,285.0162048339844,284.95001220703125,298.0526733398437,293.6595764160156,297.56182861328125,297.2917785644531,285.01519775390625,1.0,0.561793327331543,0.4759482145309448,0.4759482145309448,1.0,1.0,-3.005969285964966,1.064902901649475,1.9410663843154907,0.3895499408245086,0.9605371952056884,0.9605371952056884,0.0,112.99652099609376,121.0,56092.26953125,0.0,2253.287353515625,1.0,279.7418518066406,283.3681945800781,296.6387939453125,300.2133178710937,293.1499938964844,293.1499938964844,279.45001220703125,32882.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799052238464355,1.0,0.0,0.0,3.698322057723999,3.698345899581909,9.126467830355978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.453125,0.0,1563.960205078125,1895.4371337890625,0.0,3215.692626953125,0.9139819741249084,1.0,0.0,3.0,1.0,0.0
18093180,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6513683795928955,0.5204851031303406,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8764850497245789,0.3903124630451202,0.3710600733757019,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8559412956237793,0.362777441740036,0.2552321553230285,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8378523588180542,0.3391658067703247,0.3232395350933075,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7388526201248169,0.2296493649482727,1.044756531715393,284.90484619140625,284.95001220703125,298.0742492675781,293.6636962890625,297.56201171875,297.28094482421875,284.9072265625,1.0,0.5647784471511841,0.4748407900333404,0.4748407900333404,1.0,1.0,-3.019490957260132,1.0680094957351685,1.951481461524964,0.3895001709461212,0.8664078712463379,0.8664078712463379,0.0,114.96894073486328,124.0,56993.32421875,0.0,2287.653564453125,1.0,279.4572448730469,283.23858642578125,296.6916198730469,300.39111328125,293.1499938964844,293.1499938964844,279.75,38437.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894212245941162,1.0,0.0,0.0,3.600252389907837,3.600276231765747,8.648866014482337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.0244140625,0.0,1496.5096435546875,1895.4371337890625,0.0,3304.794189453125,0.8963400721549988,1.0,0.0,3.0,1.0,0.0
18093240,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6513683795928955,0.5204851031303406,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8764850497245789,0.3903124630451202,0.3710600733757019,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8559412956237793,0.362777441740036,0.2552321553230285,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8378523588180542,0.3391658067703247,0.3232395350933075,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7388526201248169,0.2296493649482727,1.044756531715393,284.90484619140625,284.95001220703125,298.0742492675781,293.6636962890625,297.56201171875,297.28094482421875,284.9072265625,1.0,0.5647784471511841,0.4748407900333404,0.4748407900333404,1.0,1.0,-3.019490957260132,1.0680094957351685,1.951481461524964,0.3895001709461212,0.8664078712463379,0.8664078712463379,0.0,114.96894073486328,124.0,56993.32421875,0.0,2287.653564453125,1.0,279.4572448730469,283.23858642578125,296.6916198730469,300.39111328125,293.1499938964844,293.1499938964844,279.75,38437.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894212245941162,1.0,0.0,0.0,3.600252389907837,3.600276231765747,8.648866014482337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.0244140625,0.0,1496.5096435546875,1895.4371337890625,0.0,3304.794189453125,0.8963400721549988,1.0,0.0,3.0,1.0,0.0
18093300,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.6518336534500122,0.5232614278793335,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.875805139541626,0.3916696906089782,0.3721857070922851,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8547576069831848,0.363345205783844,0.2555070221424103,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8369165658950806,0.3398976624011993,0.3238073885440826,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7378572821617126,0.2299583256244659,1.0457850694656372,285.0297546386719,284.95001220703125,298.0856628417969,293.6656188964844,297.564208984375,297.27838134765625,285.0331420898437,1.0,0.566382646560669,0.4742870926856994,0.4742870926856994,1.0,1.0,-3.026427984237671,1.069623351097107,1.956804633140564,0.3894819617271423,0.954991340637207,0.954991340637207,0.0,116.09889221191406,124.0,56344.37890625,0.0,2306.005859375,1.0,279.7011108398437,283.37567138671875,296.63848876953125,300.191162109375,293.1499938964844,293.1499938964844,279.75,33721.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837392330169678,1.0,0.0,0.0,3.65744423866272,3.657467842102051,8.925832162276492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4970703125,0.0,1524.383056640625,1895.4371337890625,0.0,3251.612548828125,0.90716290473938,1.0,0.0,3.0,1.0,0.0
18093360,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6524681448936462,0.5255773067474365,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8756198287010193,0.3931796550750732,0.3735993504524231,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8540714383125305,0.364063024520874,0.2560052871704101,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.836412787437439,0.3407531678676605,0.3246156573295593,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7372512221336365,0.2303688526153564,1.0476365089416504,285.0231018066406,284.95001220703125,298.0975646972656,293.6674194335937,297.56793212890625,297.2780456542969,285.0216369628906,1.0,0.5681108832359314,0.4736142158508301,0.4736142158508301,1.0,1.0,-3.034706115722656,1.0715245008468628,1.9631816148757928,0.389491856098175,0.97724848985672,0.97724848985672,0.0,117.14588165283205,127.0,56636.265625,0.0,2326.445556640625,1.0,279.7427673339844,283.3645935058594,296.64996337890625,300.25750732421875,293.1499938964844,293.1499938964844,279.45001220703125,32696.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822048306465149,1.0,0.0,0.0,3.739630699157715,3.739655017852783,9.331483852292876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.513671875,0.0,1609.8653564453125,1895.4371337890625,0.0,3237.23974609375,0.923031449317932,1.0,0.0,3.0,1.0,0.0
18093420,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6514700055122375,0.5319201350212097,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8739228844642639,0.3953602015972137,0.3759448230266571,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8513719439506531,0.3645322322845459,0.256576806306839,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.834213137626648,0.3416813313961029,0.3257760405540466,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7350302338600159,0.2306587398052215,1.0499993562698364,284.9021301269531,284.95001220703125,298.12274169921875,293.6706848144531,297.5679931640625,297.265380859375,284.9046630859375,1.0,0.5716823935508728,0.4722684323787689,0.4722684323787689,1.0,1.0,-3.0500762462615967,1.0747759342193604,1.9753001928329468,0.389369934797287,0.8784140944480896,0.8784140944480896,0.0,119.75093841552734,115.0,57662.29296875,0.0,2368.10205078125,1.0,279.4566650390625,283.2252197265625,296.70233154296875,300.4432678222656,293.1499938964844,293.1499938964844,279.75,38274.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924543857574463,1.0,0.0,0.0,3.6545913219451904,3.654615640640259,8.911912345865858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.14599609375,0.0,1555.3211669921875,1895.4371337890625,0.0,3333.153076171875,0.9080858826637268,1.0,0.0,3.0,1.0,0.0
18093480,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6514700055122375,0.5319201350212097,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8739228844642639,0.3953602015972137,0.3759448230266571,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8513719439506531,0.3645322322845459,0.256576806306839,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.834213137626648,0.3416813313961029,0.3257760405540466,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7350302338600159,0.2306587398052215,1.0499993562698364,284.9021301269531,284.95001220703125,298.12274169921875,293.6706848144531,297.5679931640625,297.265380859375,284.9046630859375,1.0,0.5716823935508728,0.4722684323787689,0.4722684323787689,1.0,1.0,-3.0500762462615967,1.0747759342193604,1.9753001928329468,0.389369934797287,0.8784140944480896,0.8784140944480896,0.0,119.75093841552734,115.0,57662.29296875,0.0,2368.10205078125,1.0,279.4566650390625,283.2252197265625,296.70233154296875,300.4432678222656,293.1499938964844,293.1499938964844,279.75,38274.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924543857574463,1.0,0.0,0.0,3.6545913219451904,3.654615640640259,8.911912345865858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.14599609375,0.0,1555.3211669921875,1895.4371337890625,0.0,3333.153076171875,0.9080858826637268,1.0,0.0,3.0,1.0,0.0
18093540,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6526973247528076,0.5258278250694275,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8792179226875305,0.3981927037239074,0.3783229291439056,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8551798462867737,0.3656725883483886,0.2571496665477752,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.838111400604248,0.3431195914745331,0.3268793523311615,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7380565404891968,0.2312752306461334,1.051827907562256,285.015869140625,284.95001220703125,298.1499938964844,293.6734619140625,297.5767822265625,297.26531982421875,285.0136108398437,1.0,0.5700861215591431,0.4709226489067077,0.4709226489067077,1.0,1.0,-3.049845933914185,1.0717668533325195,1.978079080581665,0.3867188990116119,0.9843186736106871,0.9843186736106871,0.0,117.84615325927734,118.0,57030.421875,0.0,2357.76904296875,1.0,279.74334716796875,283.3497619628906,296.65643310546875,300.2964782714844,293.1499938964844,293.1499938964844,279.45001220703125,33009.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853840231895447,1.0,0.0,0.0,3.782561779022217,3.7825865745544434,9.54696474764205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8310546875,0.0,1662.52587890625,1895.4371337890625,0.0,3267.01416015625,0.9327880144119264,1.0,0.0,3.0,1.0,0.0
18093600,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6526973247528076,0.5258278250694275,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8792179226875305,0.3981927037239074,0.3783229291439056,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8551798462867737,0.3656725883483886,0.2571496665477752,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.838111400604248,0.3431195914745331,0.3268793523311615,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7380565404891968,0.2312752306461334,1.051827907562256,285.015869140625,284.95001220703125,298.1499938964844,293.6734619140625,297.5767822265625,297.26531982421875,285.0136108398437,1.0,0.5700861215591431,0.4709226489067077,0.4709226489067077,1.0,1.0,-3.049845933914185,1.0717668533325195,1.978079080581665,0.3867188990116119,0.9843186736106871,0.9843186736106871,0.0,117.84615325927734,118.0,57030.421875,0.0,2357.76904296875,1.0,279.74334716796875,283.3497619628906,296.65643310546875,300.2964782714844,293.1499938964844,293.1499938964844,279.45001220703125,33009.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853840231895447,1.0,0.0,0.0,3.782561779022217,3.7825865745544434,9.54696474764205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8310546875,0.0,1662.52587890625,1895.4371337890625,0.0,3267.01416015625,0.9327880144119264,1.0,0.0,3.0,1.0,0.0
18093660,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.6544694304466248,0.5237711071968079,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8820707201957703,0.4002432525157928,0.3804455399513244,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8567098379135132,0.3660084903240204,0.2575497627258301,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8398751616477966,0.3438921570777893,0.3277851641178131,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.739262580871582,0.2314618229866027,1.0532273054122925,284.8874206542969,284.95001220703125,298.1781311035156,293.6747741699219,297.5837707519531,297.26202392578125,284.8903503417969,1.0,0.5704774260520935,0.4696992635726928,0.4696992635726928,1.0,1.0,-3.053166389465332,1.0704474449157717,1.98271906375885,0.3845610618591308,0.8742456436157227,0.8742456436157227,0.0,117.33345794677734,118.0,57712.25390625,0.0,2361.22607421875,1.0,279.4575500488281,283.2075500488281,296.7026672363281,300.4564819335937,293.1499938964844,293.1499938964844,279.45001220703125,39049.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944430947303772,1.0,0.0,0.0,3.675105333328247,3.6751301288604736,9.01224268545775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.333984375,0.0,1584.2564697265625,1895.4371337890625,0.0,3351.73291015625,0.9131123423576356,1.0,0.0,3.0,1.0,0.0
18093720,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6545377373695374,0.5238005518913269,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8821135759353638,0.4003304839134216,0.3805211782455444,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8567001223564148,0.3660234212875366,0.2575553655624389,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8398809432983398,0.3439244031906128,0.3278107047080993,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7392534613609314,0.2314685434103012,1.053244709968567,284.89013671875,284.95001220703125,298.1793212890625,293.6748046875,297.5840759277344,297.2618713378906,284.8927917480469,1.0,0.5705143213272095,0.4696482717990875,0.4696482717990875,1.0,1.0,-3.0533509254455566,1.0704103708267212,1.982940554618836,0.3844813108444214,0.8744232058525085,0.8744232058525085,0.0,117.34989166259766,121.0,57703.26171875,0.0,2361.65185546875,1.0,279.4564514160156,283.2096862792969,296.70074462890625,300.4515686035156,293.1499938964844,293.1499938964844,279.75,38975.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944650292396545,1.0,0.0,0.0,3.671657085418701,3.671681880950928,8.995338589556923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.83984375,0.0,1579.79150390625,1895.4371337890625,0.0,3351.938232421875,0.9123530387878418,1.0,0.0,3.0,1.0,0.0
18093780,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6574283838272095,0.5245261788368225,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8836675882339478,0.4032336473464966,0.3830188810825348,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8569768071174622,0.3671618998050689,0.2581667602062225,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8404385447502136,0.3453496992588043,0.3289569616317749,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7393842339515686,0.2320718169212341,1.0553027391433716,285.0157470703125,284.95001220703125,298.2105407714844,293.6737060546875,297.5976257324219,297.2669982910156,285.0142822265625,1.0,0.5720313191413879,0.4683739244937897,0.4683739244937897,1.0,1.0,-3.061805725097656,1.070996880531311,1.990808725357056,0.383105605840683,0.9837101697921752,0.9837101697921752,0.0,117.9103012084961,124.0,57061.65234375,0.0,2380.189208984375,1.0,279.7433776855469,283.3442077636719,296.6513977050781,300.2914123535156,293.1499938964844,293.1499938964844,279.45001220703125,33222.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861793279647827,1.0,0.0,0.0,3.7895255088806152,3.789550304412842,9.582149687048511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.501953125,0.0,1672.4324951171875,1895.4371337890625,0.0,3274.45947265625,0.934557557106018,1.0,0.0,3.0,1.0,0.0
18093840,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6574283838272095,0.5245261788368225,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8836675882339478,0.4032336473464966,0.3830188810825348,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8569768071174622,0.3671618998050689,0.2581667602062225,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8404385447502136,0.3453496992588043,0.3289569616317749,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7393842339515686,0.2320718169212341,1.0553027391433716,285.0157470703125,284.95001220703125,298.2105407714844,293.6737060546875,297.5976257324219,297.2669982910156,285.0142822265625,1.0,0.5720313191413879,0.4683739244937897,0.4683739244937897,1.0,1.0,-3.061805725097656,1.070996880531311,1.990808725357056,0.383105605840683,0.9837101697921752,0.9837101697921752,0.0,117.9103012084961,124.0,57061.65234375,0.0,2380.189208984375,1.0,279.7433776855469,283.3442077636719,296.6513977050781,300.2914123535156,293.1499938964844,293.1499938964844,279.45001220703125,33222.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861793279647827,1.0,0.0,0.0,3.7895255088806152,3.789550304412842,9.582149687048511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.501953125,0.0,1672.4324951171875,1895.4371337890625,0.0,3274.45947265625,0.934557557106018,1.0,0.0,3.0,1.0,0.0
18093900,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.6581298112869263,0.5256167054176331,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8840821981430054,0.4044214487075805,0.3843427896499634,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8567838072776794,0.367436796426773,0.2585255205631256,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8404009342193604,0.3458302617073059,0.3295941352844238,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7391908764839172,0.2322268038988113,1.056609272956848,284.8774108886719,284.95001220703125,298.226806640625,293.6723022460937,297.6019592285156,297.2655029296875,284.8730163574219,1.0,0.5731335878372192,0.4677367508411407,0.4677367508411407,1.0,1.0,-3.067477464675904,1.0718464851379397,1.9956308603286743,0.3827021718025207,0.8915899991989136,0.8915899991989136,0.0,118.47843933105467,124.0,58094.69140625,0.0,2393.6748046875,1.0,279.4945373535156,283.1851501464844,296.7080078125,300.5166320800781,293.1499938964844,293.1499938964844,279.45001220703125,36885.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928759098052979,1.0,0.0,0.0,3.770918846130371,3.770944356918335,9.48828414948366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.640625,0.0,1678.748291015625,1895.4371337890625,0.0,3337.092041015625,0.9310126900672911,1.0,0.0,3.0,1.0,0.0
18093960,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6581898927688599,0.5278778672218323,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8835805058479309,0.4054393172264099,0.3853551745414734,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8556933403015137,0.3675148785114288,0.2586277425289154,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8395515084266663,0.3461438119411468,0.3299510478973388,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7382916808128357,0.2322564721107483,1.057011604309082,284.8958435058594,284.95001220703125,298.2434997558594,293.6703186035156,297.604248046875,297.2605895996094,284.8984680175781,1.0,0.5743361115455627,0.4671357572078705,0.4671357572078705,1.0,1.0,-3.07244873046875,1.0724869966506958,1.9999617338180544,0.3822358548641205,0.8807142376899719,0.8807142376899719,0.0,119.38500213623048,127.0,57906.5625,0.0,2407.6748046875,1.0,279.456787109375,283.2063903808594,296.69659423828125,300.4571533203125,293.1499938964844,293.1499938964844,279.75,38668.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953339457511902,1.0,0.0,0.0,3.68831205368042,3.688336849212648,9.077131153389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.783203125,0.0,1596.38671875,1895.4371337890625,0.0,3360.052001953125,0.9159661531448364,1.0,0.0,3.0,1.0,0.0
