time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094020,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6594105958938599,0.532056987285614,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8832162022590637,0.4083828330039978,0.387937068939209,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8541694283485413,0.3686222732067108,0.2592529356479645,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8383954763412476,0.3475319147109985,0.3311089277267456,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7369599938392639,0.2328434884548187,1.0592023134231567,285.0243530273437,284.95001220703125,298.2780456542969,293.664794921875,297.6161499023437,297.26129150390625,285.02294921875,1.0,0.5771493911743164,0.4659337997436523,0.4659337997436523,1.0,1.0,-3.085348606109619,1.0749303102493286,2.01041841506958,0.381708562374115,0.99647718667984,0.99647718667984,0.0,121.21453857421876,130.0,57369.578125,0.0,2441.4453125,1.0,279.7435302734375,283.343017578125,296.6459350585937,300.3038024902344,293.1499938964844,293.1499938964844,279.45001220703125,33048.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878246545791626,1.0,0.0,0.0,3.8114192485809326,3.811444520950317,9.693191032056347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.474609375,0.0,1697.221923828125,1895.4371337890625,0.0,3289.85791015625,0.9394152760505676,1.0,0.0,3.0,1.0,0.0
18094080,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6594105958938599,0.532056987285614,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8832162022590637,0.4083828330039978,0.387937068939209,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8541694283485413,0.3686222732067108,0.2592529356479645,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8383954763412476,0.3475319147109985,0.3311089277267456,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7369599938392639,0.2328434884548187,1.0592023134231567,285.0243530273437,284.95001220703125,298.2780456542969,293.664794921875,297.6161499023437,297.26129150390625,285.02294921875,1.0,0.5771493911743164,0.4659337997436523,0.4659337997436523,1.0,1.0,-3.085348606109619,1.0749303102493286,2.01041841506958,0.381708562374115,0.99647718667984,0.99647718667984,0.0,121.21453857421876,130.0,57369.578125,0.0,2441.4453125,1.0,279.7435302734375,283.343017578125,296.6459350585937,300.3038024902344,293.1499938964844,293.1499938964844,279.45001220703125,33048.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878246545791626,1.0,0.0,0.0,3.8114192485809326,3.811444520950317,9.693191032056347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.474609375,0.0,1697.221923828125,1895.4371337890625,0.0,3289.85791015625,0.9394152760505676,1.0,0.0,3.0,1.0,0.0
18094140,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6583852767944336,0.5377700924873352,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8818424940109253,0.4105843007564544,0.390317440032959,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8516934514045715,0.368908166885376,0.2597017288208008,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8363620042800903,0.3482562899589538,0.3320819139480591,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7349026203155518,0.2329940050840377,1.060950756072998,284.8964233398437,284.95001220703125,298.3140563964844,293.6572570800781,297.62164306640625,297.2516174316406,284.89892578125,1.0,0.5803229212760925,0.4647318422794342,0.4647318422794342,1.0,1.0,-3.098893165588379,1.0775829553604126,2.0213100910186768,0.3813742995262146,0.8919022083282471,0.8919022083282471,0.0,123.57806396484376,118.0,58371.85546875,0.0,2479.513916015625,1.0,279.4561462402344,283.19586181640625,296.68817138671875,300.4770812988281,293.1499938964844,293.1499938964844,279.75,38362.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978915214538574,1.0,0.0,0.0,3.7278621196746826,3.7278873920440674,9.272844181396068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.716796875,0.0,1639.58740234375,1895.4371337890625,0.0,3383.922119140625,0.9243936538696288,1.0,0.0,3.0,1.0,0.0
18094200,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6583852767944336,0.5377700924873352,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8818424940109253,0.4105843007564544,0.390317440032959,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8516934514045715,0.368908166885376,0.2597017288208008,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8363620042800903,0.3482562899589538,0.3320819139480591,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7349026203155518,0.2329940050840377,1.060950756072998,284.8964233398437,284.95001220703125,298.3140563964844,293.6572570800781,297.62164306640625,297.2516174316406,284.89892578125,1.0,0.5803229212760925,0.4647318422794342,0.4647318422794342,1.0,1.0,-3.098893165588379,1.0775829553604126,2.0213100910186768,0.3813742995262146,0.8919022083282471,0.8919022083282471,0.0,123.57806396484376,118.0,58371.85546875,0.0,2479.513916015625,1.0,279.4561462402344,283.19586181640625,296.68817138671875,300.4770812988281,293.1499938964844,293.1499938964844,279.75,38362.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978915214538574,1.0,0.0,0.0,3.7278621196746826,3.7278873920440674,9.272844181396068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.716796875,0.0,1639.58740234375,1895.4371337890625,0.0,3383.922119140625,0.9243936538696288,1.0,0.0,3.0,1.0,0.0
18094260,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6594801545143127,0.531295120716095,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.887356698513031,0.4134642779827118,0.392717182636261,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8555282354354858,0.3698890805244446,0.2601480782032013,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8402752876281738,0.3495159745216369,0.3329968452453613,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7379196882247925,0.2334819436073303,1.062130093574524,285.0179138183594,284.95001220703125,298.351318359375,293.6478271484375,297.6344299316406,297.2528991699219,285.0158386230469,1.0,0.578421950340271,0.4633728861808777,0.4633728861808777,1.0,1.0,-3.097069501876831,1.0738102197647097,2.023259401321411,0.3783710300922394,1.0,1.0,0.0,121.46965789794922,121.0,57592.9296875,0.0,2464.915283203125,1.0,279.7437744140625,283.32891845703125,296.63055419921875,300.31011962890625,293.1499938964844,293.1499938964844,279.45001220703125,33285.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907918930053711,1.0,0.0,0.0,3.8422634601593018,3.8422889709472656,9.85071096692991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.21484375,0.0,1736.399169921875,1895.4371337890625,0.0,3317.61279296875,0.9464958310127258,1.0,0.0,3.0,1.0,0.0
18094320,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6594801545143127,0.531295120716095,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.887356698513031,0.4134642779827118,0.392717182636261,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8555282354354858,0.3698890805244446,0.2601480782032013,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8402752876281738,0.3495159745216369,0.3329968452453613,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7379196882247925,0.2334819436073303,1.062130093574524,285.0179138183594,284.95001220703125,298.351318359375,293.6478271484375,297.6344299316406,297.2528991699219,285.0158386230469,1.0,0.578421950340271,0.4633728861808777,0.4633728861808777,1.0,1.0,-3.097069501876831,1.0738102197647097,2.023259401321411,0.3783710300922394,1.0,1.0,0.0,121.46965789794922,121.0,57592.9296875,0.0,2464.915283203125,1.0,279.7437744140625,283.32891845703125,296.63055419921875,300.31011962890625,293.1499938964844,293.1499938964844,279.45001220703125,33285.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907918930053711,1.0,0.0,0.0,3.8422634601593018,3.8422889709472656,9.85071096692991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.21484375,0.0,1736.399169921875,1895.4371337890625,0.0,3317.61279296875,0.9464958310127258,1.0,0.0,3.0,1.0,0.0
18094380,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6610259413719177,0.5290197730064392,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8903790712356567,0.4156113266944885,0.3949342668056488,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8570420742034912,0.3700700402259826,0.2604390680789947,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8420190811157227,0.3501323759555816,0.3337548375129699,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7390940189361572,0.2335551381111145,1.0630028247833252,284.8861999511719,284.95001220703125,298.3897705078125,293.6366271972656,297.6445617675781,297.24969482421875,284.8883972167969,1.0,0.5786144733428955,0.4620139300823211,0.4620139300823211,1.0,1.0,-3.0992987155914307,1.0716298818588257,2.0276687145233154,0.3757012784481048,0.8868990540504456,0.8868990540504456,0.0,120.8446807861328,124.0,58268.24609375,0.0,2465.859375,1.0,279.4569091796875,283.1815795898437,296.6620483398437,300.451416015625,293.1499938964844,293.1499938964844,279.75,38904.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998227119445801,1.0,0.0,0.0,3.736260652542114,3.736286163330078,9.31467354803317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.68115234375,0.0,1653.5196533203125,1895.4371337890625,0.0,3401.931884765625,0.9266735911369324,1.0,0.0,3.0,1.0,0.0
18094440,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6610259413719177,0.5290197730064392,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8903790712356567,0.4156113266944885,0.3949342668056488,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8570420742034912,0.3700700402259826,0.2604390680789947,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8420190811157227,0.3501323759555816,0.3337548375129699,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7390940189361572,0.2335551381111145,1.0630028247833252,284.8861999511719,284.95001220703125,298.3897705078125,293.6366271972656,297.6445617675781,297.24969482421875,284.8883972167969,1.0,0.5786144733428955,0.4620139300823211,0.4620139300823211,1.0,1.0,-3.0992987155914307,1.0716298818588257,2.0276687145233154,0.3757012784481048,0.8868990540504456,0.8868990540504456,0.0,120.8446807861328,124.0,58268.24609375,0.0,2465.859375,1.0,279.4569091796875,283.1815795898437,296.6620483398437,300.451416015625,293.1499938964844,293.1499938964844,279.75,38904.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998227119445801,1.0,0.0,0.0,3.736260652542114,3.736286163330078,9.31467354803317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.68115234375,0.0,1653.5196533203125,1895.4371337890625,0.0,3401.931884765625,0.9266735911369324,1.0,0.0,3.0,1.0,0.0
18094500,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.662165641784668,0.5293560028076172,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8910295367240906,0.4169923663139343,0.3960274457931518,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.856993556022644,0.3704689145088196,0.2605595290660858,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8421267867088318,0.3506815135478973,0.3341020047664642,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7390137910842896,0.233742743730545,1.0633076429367063,285.0193786621094,284.95001220703125,298.40936279296875,293.6304016113281,297.6517944335937,297.2510986328125,285.0230407714844,1.0,0.5791250467300415,0.4613344669342041,0.4613344669342041,1.0,1.0,-3.1019411087036133,1.0711339712142944,2.0308072566986084,0.3745728433132171,0.9762417674064636,0.9762417674064636,0.0,121.05521392822266,124.0,57371.00390625,0.0,2471.995361328125,1.0,279.7041320800781,283.3291015625,296.5994567871094,300.2260131835937,293.1499938964844,293.1499938964844,279.75,34509.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936803340911865,1.0,0.0,0.0,3.7742960453033447,3.7743210792541504,9.505286584499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7880859375,0.0,1664.3648681640625,1895.4371337890625,0.0,3344.608154296875,0.9338726997375488,1.0,0.0,3.0,1.0,0.0
18094560,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6635311245918274,0.5295992493629456,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8919901847839355,0.4185551702976227,0.3974556028842926,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8572720885276794,0.3710585534572601,0.2609381377696991,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8425074219703674,0.3513911366462707,0.3347330391407013,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7391770482063293,0.2340534180402755,1.0645513534545898,285.0176086425781,284.95001220703125,298.42919921875,293.6238098144531,297.6605834960937,297.25469970703125,285.016357421875,1.0,0.5799350738525391,0.4607968926429748,0.4607968926429748,1.0,1.0,-3.106656312942505,1.0717473030090332,2.034909009933472,0.3740246295928955,0.9991530179977416,0.9991530179977416,0.0,121.31773376464844,127.0,57505.609375,0.0,2482.3544921875,1.0,279.74365234375,283.3231811523437,296.6015319824219,300.272705078125,293.1499938964844,293.1499938964844,279.45001220703125,33438.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916152715682983,1.0,0.0,0.0,3.841499090194702,3.841524600982666,9.846791044765268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.4326171875,0.0,1736.67236328125,1895.4371337890625,0.0,3325.310302734375,0.9465498328208924,1.0,0.0,3.0,1.0,0.0
18094620,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.6638147830963135,0.5328698754310608,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8919181227684021,0.4207679629325866,0.399815946817398,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8559353947639465,0.3712563812732696,0.2612997889518738,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8415364623069763,0.3520124554634094,0.335574746131897,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7380375862121582,0.2341344058513641,1.0658262968063354,284.8912353515625,284.95001220703125,298.4695129394531,293.6094970703125,297.669677734375,297.2485656738281,284.89385986328125,1.0,0.5820743441581726,0.4597217738628387,0.4597217738628387,1.0,1.0,-3.116406440734864,1.0731351375579834,2.04327130317688,0.3728662431240082,0.8913412094116211,0.8913412094116211,0.0,122.72640991210938,130.0,58358.3828125,0.0,2508.4619140625,1.0,279.4559936523437,283.1780700683594,296.6362609863281,300.4275207519531,293.1499938964844,293.1499938964844,279.75,38736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008173942565918,1.0,0.0,0.0,3.744397401809693,3.744422912597656,9.355288170809216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.00830078125,0.0,1661.751953125,1895.4371337890625,0.0,3411.202392578125,0.9283488988876344,1.0,0.0,3.0,1.0,0.0
18094680,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.6638147830963135,0.5328698754310608,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8919181227684021,0.4207679629325866,0.399815946817398,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8559353947639465,0.3712563812732696,0.2612997889518738,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8415364623069763,0.3520124554634094,0.335574746131897,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7380375862121582,0.2341344058513641,1.0658262968063354,284.8912353515625,284.95001220703125,298.4695129394531,293.6094970703125,297.669677734375,297.2485656738281,284.89385986328125,1.0,0.5820743441581726,0.4597217738628387,0.4597217738628387,1.0,1.0,-3.116406440734864,1.0731351375579834,2.04327130317688,0.3728662431240082,0.8913412094116211,0.8913412094116211,0.0,122.72640991210938,130.0,58358.3828125,0.0,2508.4619140625,1.0,279.4559936523437,283.1780700683594,296.6362609863281,300.4275207519531,293.1499938964844,293.1499938964844,279.75,38736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008173942565918,1.0,0.0,0.0,3.744397401809693,3.744422912597656,9.355288170809216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.00830078125,0.0,1661.751953125,1895.4371337890625,0.0,3411.202392578125,0.9283488988876344,1.0,0.0,3.0,1.0,0.0
18094740,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.664513111114502,0.537055492401123,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8915077447891235,0.4237517416477203,0.4024165272712707,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8543103933334351,0.3722318410873413,0.2618213295936584,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8402516841888428,0.3532511293888092,0.3365772366523742,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7366159558296204,0.2346240282058715,1.0675439834594729,285.0272827148437,284.95001220703125,298.510498046875,293.5938720703125,297.68377685546875,297.2496032714844,285.0263061523437,1.0,0.5847402811050415,0.4586466252803802,0.4586466252803802,1.0,1.0,-3.128456115722656,1.075413942337036,2.05304217338562,0.3718248009681701,1.0,1.0,0.0,124.51432037353516,133.0,57703.140625,0.0,2541.186279296875,1.0,279.7438659667969,283.3233337402344,296.57489013671875,300.2569580078125,293.1499938964844,293.1499938964844,279.45001220703125,33440.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932814002037048,1.0,0.0,0.0,3.854215860366821,3.854241371154785,9.912092764352565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.779296875,0.0,1752.2359619140625,1895.4371337890625,0.0,3340.881103515625,0.949228584766388,1.0,0.0,3.0,1.0,0.0
18094800,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.664513111114502,0.537055492401123,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8915077447891235,0.4237517416477203,0.4024165272712707,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8543103933334351,0.3722318410873413,0.2618213295936584,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8402516841888428,0.3532511293888092,0.3365772366523742,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7366159558296204,0.2346240282058715,1.0675439834594729,285.0272827148437,284.95001220703125,298.510498046875,293.5938720703125,297.68377685546875,297.2496032714844,285.0263061523437,1.0,0.5847402811050415,0.4586466252803802,0.4586466252803802,1.0,1.0,-3.128456115722656,1.075413942337036,2.05304217338562,0.3718248009681701,1.0,1.0,0.0,124.51432037353516,133.0,57703.140625,0.0,2541.186279296875,1.0,279.7438659667969,283.3233337402344,296.57489013671875,300.2569580078125,293.1499938964844,293.1499938964844,279.45001220703125,33440.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932814002037048,1.0,0.0,0.0,3.854215860366821,3.854241371154785,9.912092764352565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.779296875,0.0,1752.2359619140625,1895.4371337890625,0.0,3340.881103515625,0.949228584766388,1.0,0.0,3.0,1.0,0.0
18094860,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6629201173782349,0.5427578091621399,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8901010751724243,0.4259648621082306,0.4048215448856354,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8517781496047974,0.3724040985107422,0.2621909976005554,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8381263017654419,0.3538396060466766,0.3374229371547699,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7344990968704224,0.2346798479557037,1.0688893795013428,284.8952941894531,284.95001220703125,298.5520324707031,293.5770263671875,297.6914978027344,297.2411499023437,284.8971862792969,1.0,0.5877860188484192,0.4573330283164978,0.4573330283164978,1.0,1.0,-3.141284704208374,1.0774128437042236,2.0638718605041504,0.3705729842185974,0.9025325179100036,0.9025325179100036,0.0,126.8467788696289,121.0,58729.30859375,0.0,2578.57421875,1.0,279.4568786621094,283.1703491210937,296.6072692871094,300.420166015625,293.1499938964844,293.1499938964844,279.1499938964844,38217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032548069953918,1.0,0.0,0.0,3.777602434158325,3.777628183364868,9.521947959001408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9853515625,0.0,1696.990478515625,1895.4371337890625,0.0,3433.905029296875,0.9353147149086,1.0,0.0,3.0,1.0,0.0
18094920,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6629201173782349,0.5427578091621399,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8901010751724243,0.4259648621082306,0.4048215448856354,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8517781496047974,0.3724040985107422,0.2621909976005554,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8381263017654419,0.3538396060466766,0.3374229371547699,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7344990968704224,0.2346798479557037,1.0688893795013428,284.8952941894531,284.95001220703125,298.5520324707031,293.5770263671875,297.6914978027344,297.2411499023437,284.8971862792969,1.0,0.5877860188484192,0.4573330283164978,0.4573330283164978,1.0,1.0,-3.141284704208374,1.0774128437042236,2.0638718605041504,0.3705729842185974,0.9025325179100036,0.9025325179100036,0.0,126.8467788696289,121.0,58729.30859375,0.0,2578.57421875,1.0,279.4568786621094,283.1703491210937,296.6072692871094,300.420166015625,293.1499938964844,293.1499938964844,279.1499938964844,38217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032548069953918,1.0,0.0,0.0,3.777602434158325,3.777628183364868,9.521947959001408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9853515625,0.0,1696.990478515625,1895.4371337890625,0.0,3433.905029296875,0.9353147149086,1.0,0.0,3.0,1.0,0.0
18094980,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.661382257938385,0.5376673340797424,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8943317532539368,0.4279724955558777,0.4066032767295837,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8542765974998474,0.3723701238632202,0.2620876729488373,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8408233523368835,0.3542163968086242,0.3376881778240204,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7364127039909363,0.2345040589570999,1.0678082704544067,284.88092041015625,284.95001220703125,298.593994140625,293.5591125488281,297.69940185546875,297.2333679199219,284.88250732421875,1.0,0.585632860660553,0.4560194015502929,0.4560194015502929,1.0,1.0,-3.136227369308472,1.072368621826172,2.0638587474823,0.3671724498271942,0.8275842666625977,0.8275842666625977,0.0,125.0342788696289,109.0,58653.4140625,0.0,2559.028076171875,1.0,279.1580810546875,283.13494873046875,296.57452392578125,300.4047546386719,293.1499938964844,293.1499938964844,279.45001220703125,41377.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091600775718688,1.0,0.0,0.0,3.5229649543762207,3.522988796234131,8.281518262265308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.95703125,0.0,1435.2083740234375,1895.4371337890625,0.0,3488.807373046875,0.8819261193275452,1.0,0.0,3.0,1.0,0.0
18095040,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.661382257938385,0.5376673340797424,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8943317532539368,0.4279724955558777,0.4066032767295837,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8542765974998474,0.3723701238632202,0.2620876729488373,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8408233523368835,0.3542163968086242,0.3376881778240204,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7364127039909363,0.2345040589570999,1.0678082704544067,284.88092041015625,284.95001220703125,298.593994140625,293.5591125488281,297.69940185546875,297.2333679199219,284.88250732421875,1.0,0.585632860660553,0.4560194015502929,0.4560194015502929,1.0,1.0,-3.136227369308472,1.072368621826172,2.0638587474823,0.3671724498271942,0.8275842666625977,0.8275842666625977,0.0,125.0342788696289,109.0,58653.4140625,0.0,2559.028076171875,1.0,279.1580810546875,283.13494873046875,296.57452392578125,300.4047546386719,293.1499938964844,293.1499938964844,279.45001220703125,41377.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091600775718688,1.0,0.0,0.0,3.5229649543762207,3.522988796234131,8.281518262265308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.95703125,0.0,1435.2083740234375,1895.4371337890625,0.0,3488.807373046875,0.8819261193275452,1.0,0.0,3.0,1.0,0.0
18095100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6627238392829895,0.5309640169143677,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8990213871002197,0.4294288158416748,0.4076924324035644,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8578957319259644,0.3728255331516266,0.2621916532516479,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8443961143493652,0.35478475689888,0.3379722237586975,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7392439842224121,0.2346739619970321,1.067604660987854,285.001220703125,284.95001220703125,298.6150817871094,293.5498352050781,297.7076110839844,297.23602294921875,285.0023498535156,1.0,0.5833056569099426,0.4553626179695129,0.4553626179695129,1.0,1.0,-3.12970232963562,1.0683013200759888,2.061400890350342,0.3647984266281128,0.9050264358520508,0.9050264358520508,0.0,122.6540069580078,109.0,57706.33984375,0.0,2533.6826171875,1.0,279.3983764648437,283.2691955566406,296.5065002441406,300.16290283203125,293.1499938964844,293.1499938964844,279.45001220703125,35331.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016008973121644,1.0,0.0,0.0,3.5584306716918945,3.5584537982940674,8.449097776974668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.908203125,0.0,1428.779541015625,1895.4371337890625,0.0,3418.502685546875,0.8864423036575317,1.0,0.0,3.0,1.0,0.0
18095160,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6652848720550537,0.5218536257743835,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9054489731788636,0.4309743344783783,0.409032791852951,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8631318211555481,0.3733787536621094,0.262491762638092,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8494850993156433,0.3554425537586212,0.3384728729724884,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7433774471282959,0.2349333763122558,1.0681490898132324,284.98394775390625,284.95001220703125,298.63623046875,293.54034423828125,297.71795654296875,297.24188232421875,284.982421875,1.0,0.5803812146186829,0.4548254311084747,0.4548254311084747,1.0,1.0,-3.121981620788574,1.0640337467193604,2.0579476356506348,0.3624836206436157,0.9081429243087769,0.9081429243087769,0.0,119.50486755371094,112.0,57580.62109375,0.0,2502.04541015625,1.0,279.44195556640625,283.2552185058594,296.50555419921875,300.1913452148437,293.1499938964844,293.1499938964844,279.1499938964844,34462.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982900381088257,1.0,0.0,0.0,3.610186815261841,3.6102101802825928,8.696662803231447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.359375,0.0,1477.9486083984375,1895.4371337890625,0.0,3387.639892578125,0.8950281739234924,1.0,0.0,3.0,1.0,0.0
18095220,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6702917218208313,0.5133337378501892,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9127783179283142,0.4333308935165405,0.4113027155399322,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8681870698928833,0.3737069964408874,0.2627722918987274,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8545864820480347,0.356137603521347,0.3391638100147247,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7473658323287964,0.2350502908229828,1.0686410665512085,284.90826416015625,284.95001220703125,298.6785583496094,293.52081298828125,297.736572265625,297.2500915527344,284.9087829589844,1.0,0.5782645344734192,0.4537510871887207,0.4537510871887207,1.0,1.0,-3.1162102222442627,1.059340000152588,2.056870222091675,0.3586859405040741,0.8285383582115173,0.8285383582115173,0.0,116.6320343017578,115.0,57677.92578125,0.0,2475.75830078125,1.0,279.1589050292969,283.1622314453125,296.5288391113281,300.2855224609375,293.1499938964844,293.1499938964844,279.45001220703125,39373.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037266969680786,1.0,0.0,0.0,3.443774461746216,3.4437971115112305,7.913392323644075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.9453125,0.0,1339.4208984375,1895.4371337890625,0.0,3438.29736328125,0.8626576066017151,1.0,0.0,3.0,1.0,0.0
18095280,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6702917218208313,0.5133337378501892,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9127783179283142,0.4333308935165405,0.4113027155399322,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8681870698928833,0.3737069964408874,0.2627722918987274,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8545864820480347,0.356137603521347,0.3391638100147247,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7473658323287964,0.2350502908229828,1.0686410665512085,284.90826416015625,284.95001220703125,298.6785583496094,293.52081298828125,297.736572265625,297.2500915527344,284.9087829589844,1.0,0.5782645344734192,0.4537510871887207,0.4537510871887207,1.0,1.0,-3.1162102222442627,1.059340000152588,2.056870222091675,0.3586859405040741,0.8285383582115173,0.8285383582115173,0.0,116.6320343017578,115.0,57677.92578125,0.0,2475.75830078125,1.0,279.1589050292969,283.1622314453125,296.5288391113281,300.2855224609375,293.1499938964844,293.1499938964844,279.45001220703125,39373.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037266969680786,1.0,0.0,0.0,3.443774461746216,3.4437971115112305,7.913392323644075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.9453125,0.0,1339.4208984375,1895.4371337890625,0.0,3438.29736328125,0.8626576066017151,1.0,0.0,3.0,1.0,0.0
18095340,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.6757364273071289,0.5096604824066162,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.917503535747528,0.4363544583320617,0.4139404296875,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8708729147911072,0.3746911883354187,0.2633054852485657,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8574024438858032,0.3573710024356842,0.340146005153656,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7493891716003418,0.2355079501867294,1.0700292587280271,284.9970092773437,284.95001220703125,298.7208251953125,293.5007019042969,297.7610168457031,297.2669677734375,284.9961853027344,1.0,0.5780394673347473,0.4526767432689667,0.4526767432689667,1.0,1.0,-3.118445634841919,1.0577867031097412,2.0606589317321777,0.3555133640766144,0.910688579082489,0.910688579082489,0.0,115.54946899414062,118.0,56965.4765625,0.0,2474.282470703125,1.0,279.4408264160156,283.26434326171875,296.4718322753906,300.1104431152344,293.1499938964844,293.1499938964844,279.1499938964844,33546.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942795991897583,1.0,0.0,0.0,3.561671257019043,3.5616941452026367,8.464493816973118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9912109375,0.0,1419.1842041015625,1895.4371337890625,0.0,3350.2060546875,0.8837014436721802,1.0,0.0,3.0,1.0,0.0
18095400,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.6757364273071289,0.5096604824066162,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.917503535747528,0.4363544583320617,0.4139404296875,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8708729147911072,0.3746911883354187,0.2633054852485657,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8574024438858032,0.3573710024356842,0.340146005153656,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7493891716003418,0.2355079501867294,1.0700292587280271,284.9970092773437,284.95001220703125,298.7208251953125,293.5007019042969,297.7610168457031,297.2669677734375,284.9961853027344,1.0,0.5780394673347473,0.4526767432689667,0.4526767432689667,1.0,1.0,-3.118445634841919,1.0577867031097412,2.0606589317321777,0.3555133640766144,0.910688579082489,0.910688579082489,0.0,115.54946899414062,118.0,56965.4765625,0.0,2474.282470703125,1.0,279.4408264160156,283.26434326171875,296.4718322753906,300.1104431152344,293.1499938964844,293.1499938964844,279.1499938964844,33546.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942795991897583,1.0,0.0,0.0,3.561671257019043,3.5616941452026367,8.464493816973118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9912109375,0.0,1419.1842041015625,1895.4371337890625,0.0,3350.2060546875,0.8837014436721802,1.0,0.0,3.0,1.0,0.0
18095460,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6784235835075378,0.5102563500404358,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9190941452980042,0.4386698603630066,0.4162935316562652,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8708747625350952,0.3749330341815948,0.2636149823665619,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8576967120170593,0.3580020070075989,0.3409005105495453,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7493079304695129,0.2355856150388717,1.070917010307312,284.9142150878906,284.95001220703125,298.762939453125,293.48016357421875,297.7754821777344,297.2685852050781,284.914794921875,1.0,0.5791096091270447,0.451776385307312,0.451776385307312,1.0,1.0,-3.124335527420044,1.0579819679260254,2.0663535594940186,0.3537627160549164,0.8331829309463501,0.8331829309463501,0.0,115.9369888305664,121.0,57464.9765625,0.0,2487.60498046875,1.0,279.1590881347656,283.1601867675781,296.498779296875,300.2364501953125,293.1499938964844,293.1499938964844,279.45001220703125,38583.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018893241882324,1.0,0.0,0.0,3.4331698417663574,3.433192253112793,7.86473151492828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.5380859375,0.0,1323.2335205078125,1895.4371337890625,0.0,3421.189208984375,0.8596229553222656,1.0,0.0,3.0,1.0,0.0
18095520,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6784235835075378,0.5102563500404358,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9190941452980042,0.4386698603630066,0.4162935316562652,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8708747625350952,0.3749330341815948,0.2636149823665619,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8576967120170593,0.3580020070075989,0.3409005105495453,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7493079304695129,0.2355856150388717,1.070917010307312,284.9142150878906,284.95001220703125,298.762939453125,293.48016357421875,297.7754821777344,297.2685852050781,284.914794921875,1.0,0.5791096091270447,0.451776385307312,0.451776385307312,1.0,1.0,-3.124335527420044,1.0579819679260254,2.0663535594940186,0.3537627160549164,0.8331829309463501,0.8331829309463501,0.0,115.9369888305664,121.0,57464.9765625,0.0,2487.60498046875,1.0,279.1590881347656,283.1601867675781,296.498779296875,300.2364501953125,293.1499938964844,293.1499938964844,279.45001220703125,38583.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018893241882324,1.0,0.0,0.0,3.4331698417663574,3.433192253112793,7.86473151492828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.5380859375,0.0,1323.2335205078125,1895.4371337890625,0.0,3421.189208984375,0.8596229553222656,1.0,0.0,3.0,1.0,0.0
18095580,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6809298992156982,0.5125298500061035,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.919780135154724,0.4416570663452148,0.4189572036266327,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.87015300989151,0.3758376538753509,0.2641369700431824,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8572543859481812,0.3591659069061279,0.3418807983398437,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7485933303833008,0.2360128611326217,1.0724796056747437,285.0032043457031,284.95001220703125,298.8047180175781,293.4594116210937,297.79205322265625,297.2734680175781,285.0023193359375,1.0,0.581066906452179,0.4508760273456573,0.4508760273456573,1.0,1.0,-3.1339499950408936,1.0595749616622925,2.07437515258789,0.3529718816280365,0.919356882572174,0.919356882572174,0.0,117.0079574584961,124.0,57013.359375,0.0,2511.7880859375,1.0,279.4407958984375,283.26123046875,296.43994140625,300.0777587890625,293.1499938964844,293.1499938964844,279.1499938964844,33051.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943573236465454,1.0,0.0,0.0,3.567821502685547,3.567844152450561,8.493751124660776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.3935546875,0.0,1422.084716796875,1895.4371337890625,0.0,3350.931884765625,0.8847140073776245,1.0,0.0,3.0,1.0,0.0
18095640,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6809298992156982,0.5125298500061035,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.919780135154724,0.4416570663452148,0.4189572036266327,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.87015300989151,0.3758376538753509,0.2641369700431824,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8572543859481812,0.3591659069061279,0.3418807983398437,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7485933303833008,0.2360128611326217,1.0724796056747437,285.0032043457031,284.95001220703125,298.8047180175781,293.4594116210937,297.79205322265625,297.2734680175781,285.0023193359375,1.0,0.581066906452179,0.4508760273456573,0.4508760273456573,1.0,1.0,-3.1339499950408936,1.0595749616622925,2.07437515258789,0.3529718816280365,0.919356882572174,0.919356882572174,0.0,117.0079574584961,124.0,57013.359375,0.0,2511.7880859375,1.0,279.4407958984375,283.26123046875,296.43994140625,300.0777587890625,293.1499938964844,293.1499938964844,279.1499938964844,33051.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943573236465454,1.0,0.0,0.0,3.567821502685547,3.567844152450561,8.493751124660776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.3935546875,0.0,1422.084716796875,1895.4371337890625,0.0,3350.931884765625,0.8847140073776245,1.0,0.0,3.0,1.0,0.0
18095700,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6812796592712402,0.5143744349479675,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9196237325668336,0.4428375959396362,0.4202799797058105,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8693868517875671,0.3759735524654388,0.264392614364624,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8566484451293945,0.3594922423362732,0.3423706591129303,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7479239106178284,0.2360618561506271,1.0733224153518677,284.8802490234375,284.95001220703125,298.825439453125,293.4490051269531,297.7962341308594,297.2698669433594,284.87872314453125,1.0,0.5823040008544922,0.4504258334636688,0.4504258334636688,1.0,1.0,-3.139669179916382,1.0607014894485474,2.078967571258545,0.3528610169887543,0.8351125717163086,0.8351125717163086,0.0,117.80672454833984,124.0,57859.86328125,0.0,2527.098876953125,1.0,279.2001037597656,283.1212463378906,296.4861145019531,300.2856750488281,293.1499938964844,293.1499938964844,279.1499938964844,37785.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011213183403016,1.0,0.0,0.0,3.530482053756714,3.530505418777466,8.316897606164275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.283203125,0.0,1417.14501953125,1895.4371337890625,0.0,3414.034423828125,0.8774929642677307,1.0,0.0,3.0,1.0,0.0
18095760,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6811920404434204,0.5171695351600647,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.91858172416687,0.4439236521720886,0.4213238060474396,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8678563237190247,0.3760020434856415,0.2644345164299011,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8553382754325867,0.3597223460674286,0.3426216244697571,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7466474175453186,0.2360260486602783,1.0733712911605835,284.9136657714844,284.95001220703125,298.84600830078125,293.4385681152344,297.79840087890625,297.26348876953125,284.9150695800781,1.0,0.5836060643196106,0.4498254656791687,0.4498254656791687,1.0,1.0,-3.1446962356567383,1.0612032413482666,2.083492994308472,0.3525471985340118,0.8392777442932129,0.8392777442932129,0.0,118.8848648071289,127.0,57692.9921875,0.0,2542.6201171875,1.0,279.1587219238281,283.1507568359375,296.4654846191406,300.2163391113281,293.1499938964844,293.1499938964844,279.45001220703125,38419.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903587818145752,1.0,0.0,0.0,3.453711986541748,3.4537346363067627,7.959128538459481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.0849609375,0.0,1342.6832275390625,1895.4371337890625,0.0,3437.0048828125,0.8639827370643616,1.0,0.0,3.0,1.0,0.0
18095820,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6818012595176697,0.522200882434845,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9173858761787416,0.4468872249126434,0.4239839315414428,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8656009435653687,0.3768536746501922,0.2649337947368622,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8534159660339355,0.3608298897743225,0.3435709178447723,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7446660399436951,0.2363813072443008,1.074751615524292,285.00604248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.8088073730469,297.26025390625,285.005126953125,1.0,0.5865300893783569,0.4486247301101684,0.4486247301101684,1.0,1.0,-3.157341480255127,1.0631333589553833,2.094208002090454,0.3522317111492157,0.9288789629936218,0.9288789629936218,0.0,120.98836517333984,130.0,57326.55078125,0.0,2578.58837890625,1.0,279.4410095214844,283.254150390625,296.4031982421875,300.0595397949219,293.1499938964844,293.1499938964844,279.1499938964844,32897.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969838619232178,1.0,0.0,0.0,3.5944061279296875,3.594429016113281,8.62080071328819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7783203125,0.0,1449.3292236328125,1895.4371337890625,0.0,3375.45361328125,0.8905807733535767,1.0,0.0,3.0,1.0,0.0
