time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095880,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6818012595176697,0.522200882434845,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9173858761787416,0.4468872249126434,0.4239839315414428,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8656009435653687,0.3768536746501922,0.2649337947368622,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8534159660339355,0.3608298897743225,0.3435709178447723,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7446660399436951,0.2363813072443008,1.074751615524292,285.00604248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.8088073730469,297.26025390625,285.005126953125,1.0,0.5865300893783569,0.4486247301101684,0.4486247301101684,1.0,1.0,-3.157341480255127,1.0631333589553833,2.094208002090454,0.3522317111492157,0.9288789629936218,0.9288789629936218,0.0,120.98836517333984,130.0,57326.55078125,0.0,2578.58837890625,1.0,279.4410095214844,283.254150390625,296.4031982421875,300.0595397949219,293.1499938964844,293.1499938964844,279.1499938964844,32897.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969838619232178,1.0,0.0,0.0,3.5944061279296875,3.594429016113281,8.62080071328819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7783203125,0.0,1449.3292236328125,1895.4371337890625,0.0,3375.45361328125,0.8905807733535767,1.0,0.0,3.0,1.0,0.0
18095940,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6802460551261902,0.5288160443305969,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9149229526519777,0.4491168558597564,0.426344633102417,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8622903823852539,0.3769605457782745,0.2652119100093841,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8505149483680725,0.3613243103027344,0.3442812263965606,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.741878092288971,0.2363346666097641,1.0754618644714355,284.91326904296875,284.95001220703125,298.9265441894531,293.3974609375,297.8115539550781,297.2459411621094,284.9142150878906,1.0,0.5897092223167419,0.4474239945411682,0.4474239945411682,1.0,1.0,-3.1701772212982178,1.0651977062225342,2.104979515075684,0.350795716047287,0.8468545079231262,0.8468545079231262,0.0,123.54814910888672,133.0,58122.66015625,0.0,2617.662353515625,1.0,279.1587219238281,283.1396484375,296.4270935058594,300.2025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38179.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068002104759216,1.0,0.0,0.0,3.4895570278167725,3.489579916000366,8.125196586661332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.81103515625,0.0,1377.477294921875,1895.4371337890625,0.0,3466.884765625,0.8717031478881836,1.0,0.0,3.0,1.0,0.0
18096000,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6802460551261902,0.5288160443305969,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9149229526519777,0.4491168558597564,0.426344633102417,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8622903823852539,0.3769605457782745,0.2652119100093841,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8505149483680725,0.3613243103027344,0.3442812263965606,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.741878092288971,0.2363346666097641,1.0754618644714355,284.91326904296875,284.95001220703125,298.9265441894531,293.3974609375,297.8115539550781,297.2459411621094,284.9142150878906,1.0,0.5897092223167419,0.4474239945411682,0.4474239945411682,1.0,1.0,-3.1701772212982178,1.0651977062225342,2.104979515075684,0.350795716047287,0.8468545079231262,0.8468545079231262,0.0,123.54814910888672,133.0,58122.66015625,0.0,2617.662353515625,1.0,279.1587219238281,283.1396484375,296.4270935058594,300.2025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38179.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068002104759216,1.0,0.0,0.0,3.4895570278167725,3.489579916000366,8.125196586661332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.81103515625,0.0,1377.477294921875,1895.4371337890625,0.0,3466.884765625,0.8717031478881836,1.0,0.0,3.0,1.0,0.0
18096060,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6789292097091675,0.5352051258087158,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.912926971912384,0.4520809054374695,0.4290124475955963,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8593993782997131,0.3777845501899719,0.2656985521316528,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8479682803153992,0.3623954355716705,0.3452062606811523,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7393984794616699,0.236685037612915,1.0768547058105469,285.009765625,284.95001220703125,298.96551513671875,293.3775329589844,297.8204345703125,297.241455078125,285.0088195800781,1.0,0.5930668711662292,0.4461610317230224,0.4461610317230224,1.0,1.0,-3.1844322681427,1.067676663398743,2.116755485534668,0.3487333655357361,0.9402828812599182,0.9402828812599182,0.0,126.08419799804688,136.0,57783.19921875,0.0,2659.73828125,1.0,279.4412841796875,283.2476806640625,296.3648681640625,300.0481872558594,293.1499938964844,293.1499938964844,279.1499938964844,32818.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006039500236511,1.0,0.0,0.0,3.629551887512207,3.629575252532959,8.790211722953245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5361328125,0.0,1486.8695068359375,1895.4371337890625,0.0,3409.213623046875,0.8984367847442627,1.0,0.0,3.0,1.0,0.0
18096120,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6789292097091675,0.5352051258087158,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.912926971912384,0.4520809054374695,0.4290124475955963,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8593993782997131,0.3777845501899719,0.2656985521316528,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8479682803153992,0.3623954355716705,0.3452062606811523,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7393984794616699,0.236685037612915,1.0768547058105469,285.009765625,284.95001220703125,298.96551513671875,293.3775329589844,297.8204345703125,297.241455078125,285.0088195800781,1.0,0.5930668711662292,0.4461610317230224,0.4461610317230224,1.0,1.0,-3.1844322681427,1.067676663398743,2.116755485534668,0.3487333655357361,0.9402828812599182,0.9402828812599182,0.0,126.08419799804688,136.0,57783.19921875,0.0,2659.73828125,1.0,279.4412841796875,283.2476806640625,296.3648681640625,300.0481872558594,293.1499938964844,293.1499938964844,279.1499938964844,32818.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006039500236511,1.0,0.0,0.0,3.629551887512207,3.629575252532959,8.790211722953245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5361328125,0.0,1486.8695068359375,1895.4371337890625,0.0,3409.213623046875,0.8984367847442627,1.0,0.0,3.0,1.0,0.0
18096180,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6755481958389282,0.542596161365509,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9101353883743286,0.4542963206768036,0.4313840866088867,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8558316826820374,0.3778592646121979,0.2659704685211181,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8448020219802856,0.3628488779067993,0.3458986282348633,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7364121079444885,0.2366153746843338,1.0775943994522097,284.9096069335937,284.95001220703125,299.0033874511719,293.3583068847656,297.8250427246094,297.231201171875,284.9111328125,1.0,0.5965270400047302,0.4448980987071991,0.4448980987071991,1.0,1.0,-3.198221206665039,1.0699079036712646,2.128313064575196,0.3468765914440155,0.8539583086967468,0.8539583086967468,0.0,128.96807861328125,139.0,58649.6953125,0.0,2703.11474609375,1.0,279.1582336425781,283.1257629394531,296.389892578125,300.1980285644531,293.1499938964844,293.1499938964844,279.45001220703125,38190.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107741713523864,1.0,0.0,0.0,3.5318260192871094,3.5318491458892822,8.323229963025369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.6259765625,0.0,1421.4830322265625,1895.4371337890625,0.0,3503.786865234375,0.8808934092521667,1.0,0.0,3.0,1.0,0.0
18096240,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6755481958389282,0.542596161365509,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9101353883743286,0.4542963206768036,0.4313840866088867,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8558316826820374,0.3778592646121979,0.2659704685211181,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8448020219802856,0.3628488779067993,0.3458986282348633,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7364121079444885,0.2366153746843338,1.0775943994522097,284.9096069335937,284.95001220703125,299.0033874511719,293.3583068847656,297.8250427246094,297.231201171875,284.9111328125,1.0,0.5965270400047302,0.4448980987071991,0.4448980987071991,1.0,1.0,-3.198221206665039,1.0699079036712646,2.128313064575196,0.3468765914440155,0.8539583086967468,0.8539583086967468,0.0,128.96807861328125,139.0,58649.6953125,0.0,2703.11474609375,1.0,279.1582336425781,283.1257629394531,296.389892578125,300.1980285644531,293.1499938964844,293.1499938964844,279.45001220703125,38190.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107741713523864,1.0,0.0,0.0,3.5318260192871094,3.5318491458892822,8.323229963025369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.6259765625,0.0,1421.4830322265625,1895.4371337890625,0.0,3503.786865234375,0.8808934092521667,1.0,0.0,3.0,1.0,0.0
18096300,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6741195917129517,0.5462886095046997,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9087843894958496,0.4557186961174011,0.4325708746910095,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8540770411491394,0.3781996369361877,0.2660989761352539,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8432377576828003,0.3633151352405548,0.3462269306182861,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7349082827568054,0.2367127388715744,1.0777838230133057,285.0250244140625,284.95001220703125,299.0218811035156,293.3489990234375,297.8299255371094,297.2302551269531,285.0267639160156,1.0,0.5982469916343689,0.4442666172981262,0.4442666172981262,1.0,1.0,-3.204862594604492,1.0708664655685425,2.13399600982666,0.3464726507663727,0.936755895614624,0.936755895614624,0.0,130.44520568847656,139.0,58005.82421875,0.0,2724.6162109375,1.0,279.3990783691406,283.2528076171875,296.3272399902344,299.9883728027344,293.1499938964844,293.1499938964844,279.45001220703125,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057149291038512,1.0,0.0,0.0,3.591914176940918,3.591937065124512,8.608851089775271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.4638671875,0.0,1451.4366455078125,1895.4371337890625,0.0,3456.795166015625,0.8921985030174255,1.0,0.0,3.0,1.0,0.0
18096360,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6728468537330627,0.5493936538696289,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9080312848091124,0.4572602212429046,0.4340428411960602,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8528603315353394,0.3786672949790954,0.266439139842987,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8421582579612732,0.363889992237091,0.3467896580696106,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7338123917579651,0.2368869483470916,1.078685283660889,285.0122375488281,284.95001220703125,299.0400390625,293.3399353027344,297.8358764648437,297.231201171875,285.0107421875,1.0,0.6000251173973083,0.4436062276363373,0.4436062276363373,1.0,1.0,-3.2125349044799805,1.0721306800842283,2.140404224395752,0.3462532758712768,0.951827108860016,0.951827108860016,0.0,131.78883361816406,127.0,58264.13671875,0.0,2747.566162109375,1.0,279.4423828125,283.2386169433594,296.3268127441406,300.040283203125,293.1499938964844,293.1499938964844,279.1499938964844,32777.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045917987823486,1.0,0.0,0.0,3.67040491104126,3.670428514480591,8.989204047793464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.87109375,0.0,1531.7412109375,1895.4371337890625,0.0,3446.347900390625,0.9074131846427916,1.0,0.0,3.0,1.0,0.0
18096420,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6697619557380676,0.5447256565093994,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9125925302505492,0.4593889117240906,0.4362188279628753,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8553609251976013,0.378656655550003,0.2665643990039825,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.844811201095581,0.3642446398735046,0.3472679853439331,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.735630989074707,0.2366601675748825,1.0781211853027344,284.8992614746094,284.95001220703125,299.0753479003906,293.3226623535156,297.8424377441406,297.226318359375,284.9006652832031,1.0,0.5982937812805176,0.4422854483127594,0.4422854483127594,1.0,1.0,-3.209618091583252,1.0676904916763306,2.141927480697632,0.3435672521591186,0.8538496494293213,0.8538496494293213,0.0,130.21072387695312,115.0,58836.453125,0.0,2732.983154296875,1.0,279.15753173828125,283.1085510253906,296.3519592285156,300.1786499023437,293.1499938964844,293.1499938964844,279.45001220703125,38760.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143878817558287,1.0,0.0,0.0,3.55790638923645,3.557929992675781,8.446607466794376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3154296875,0.0,1453.237548828125,1895.4371337890625,0.0,3537.279296875,0.8870963454246521,1.0,0.0,3.0,1.0,0.0
18096480,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6697619557380676,0.5447256565093994,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9125925302505492,0.4593889117240906,0.4362188279628753,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8553609251976013,0.378656655550003,0.2665643990039825,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.844811201095581,0.3642446398735046,0.3472679853439331,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.735630989074707,0.2366601675748825,1.0781211853027344,284.8992614746094,284.95001220703125,299.0753479003906,293.3226623535156,297.8424377441406,297.226318359375,284.9006652832031,1.0,0.5982937812805176,0.4422854483127594,0.4422854483127594,1.0,1.0,-3.209618091583252,1.0676904916763306,2.141927480697632,0.3435672521591186,0.8538496494293213,0.8538496494293213,0.0,130.21072387695312,115.0,58836.453125,0.0,2732.983154296875,1.0,279.15753173828125,283.1085510253906,296.3519592285156,300.1786499023437,293.1499938964844,293.1499938964844,279.45001220703125,38760.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143878817558287,1.0,0.0,0.0,3.55790638923645,3.557929992675781,8.446607466794376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3154296875,0.0,1453.237548828125,1895.4371337890625,0.0,3537.279296875,0.8870963454246521,1.0,0.0,3.0,1.0,0.0
18096540,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.6713353991508484,0.5303113460540771,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9239056706428528,0.4622573256492615,0.4385219812393188,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8631554841995239,0.3793636858463287,0.2667680382728576,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8525269627571106,0.3651722967624664,0.3477876484394073,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.74163419008255,0.2368284612894058,1.0773711204528809,284.9896850585937,284.95001220703125,299.1091003417969,293.30670166015625,297.8533935546875,297.22930908203125,284.9881286621094,1.0,0.59326171875,0.4409646391868591,0.4409646391868591,1.0,1.0,-3.195032119750977,1.058877944946289,2.1361541748046875,0.3387626111507416,0.9332029819488524,0.9332029819488524,0.0,125.04299926757812,118.0,57881.0234375,0.0,2675.326171875,1.0,279.44171142578125,283.2179260253906,296.2850952148437,299.9858093261719,293.1499938964844,293.1499938964844,279.1499938964844,33752.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063870906829834,1.0,0.0,0.0,3.664985179901123,3.665009021759033,8.962676929513691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.00390625,0.0,1533.0223388671875,1895.4371337890625,0.0,3463.04443359375,0.9069616198539734,1.0,0.0,3.0,1.0,0.0
18096600,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.6713353991508484,0.5303113460540771,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9239056706428528,0.4622573256492615,0.4385219812393188,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8631554841995239,0.3793636858463287,0.2667680382728576,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8525269627571106,0.3651722967624664,0.3477876484394073,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.74163419008255,0.2368284612894058,1.0773711204528809,284.9896850585937,284.95001220703125,299.1091003417969,293.30670166015625,297.8533935546875,297.22930908203125,284.9881286621094,1.0,0.59326171875,0.4409646391868591,0.4409646391868591,1.0,1.0,-3.195032119750977,1.058877944946289,2.1361541748046875,0.3387626111507416,0.9332029819488524,0.9332029819488524,0.0,125.04299926757812,118.0,57881.0234375,0.0,2675.326171875,1.0,279.44171142578125,283.2179260253906,296.2850952148437,299.9858093261719,293.1499938964844,293.1499938964844,279.1499938964844,33752.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063870906829834,1.0,0.0,0.0,3.664985179901123,3.665009021759033,8.962676929513691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.00390625,0.0,1533.0223388671875,1895.4371337890625,0.0,3463.04443359375,0.9069616198539734,1.0,0.0,3.0,1.0,0.0
18096660,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6737625002861023,0.5227890610694885,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9308343529701232,0.4644745290279388,0.4406729936599731,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8673740029335022,0.3794185817241668,0.2668637335300445,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8568442463874817,0.3655756115913391,0.3482146561145782,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7448821067810059,0.2367460578680038,1.0769511461257937,284.8989562988281,284.95001220703125,299.1412048339844,293.2922058105469,297.8615417480469,297.2279357910156,284.90008544921875,1.0,0.5912433862686157,0.4400425255298614,0.4400425255298614,1.0,1.0,-3.188680648803711,1.0541800260543823,2.134500503540039,0.3354540467262268,0.84084552526474,0.84084552526474,0.0,122.4259262084961,121.0,58121.2265625,0.0,2648.399169921875,1.0,279.1582946777344,283.1117248535156,296.3072509765625,300.0885925292969,293.1499938964844,293.1499938964844,279.45001220703125,39330.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131982326507568,1.0,0.0,0.0,3.512988328933716,3.5130114555358887,8.234679285124002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.43505859375,0.0,1409.997802734375,1895.4371337890625,0.0,3526.26025390625,0.8777878284454346,1.0,0.0,3.0,1.0,0.0
18096720,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6737625002861023,0.5227890610694885,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9308343529701232,0.4644745290279388,0.4406729936599731,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8673740029335022,0.3794185817241668,0.2668637335300445,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8568442463874817,0.3655756115913391,0.3482146561145782,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7448821067810059,0.2367460578680038,1.0769511461257937,284.8989562988281,284.95001220703125,299.1412048339844,293.2922058105469,297.8615417480469,297.2279357910156,284.90008544921875,1.0,0.5912433862686157,0.4400425255298614,0.4400425255298614,1.0,1.0,-3.188680648803711,1.0541800260543823,2.134500503540039,0.3354540467262268,0.84084552526474,0.84084552526474,0.0,122.4259262084961,121.0,58121.2265625,0.0,2648.399169921875,1.0,279.1582946777344,283.1117248535156,296.3072509765625,300.0885925292969,293.1499938964844,293.1499938964844,279.45001220703125,39330.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131982326507568,1.0,0.0,0.0,3.512988328933716,3.5130114555358887,8.234679285124002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.43505859375,0.0,1409.997802734375,1895.4371337890625,0.0,3526.26025390625,0.8777878284454346,1.0,0.0,3.0,1.0,0.0
18096780,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6768847107887268,0.5195645093917847,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9352264404296876,0.4675343930721283,0.4432987570762634,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8696191310882568,0.3802632987499237,0.2672731578350067,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.859220027923584,0.366633266210556,0.3490001857280731,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7465354800224304,0.2371149361133575,1.077832579612732,284.9974060058594,284.95001220703125,299.1715087890625,293.2794189453125,297.875,297.2349853515625,284.9966125488281,1.0,0.5910462141036987,0.4391204416751861,0.4391204416751861,1.0,1.0,-3.190447330474853,1.0525915622711182,2.137855768203736,0.3330421447753906,0.927124798297882,0.927124798297882,0.0,121.47942352294922,124.0,57395.0859375,0.0,2646.79296875,1.0,279.4413757324219,283.22509765625,296.25152587890625,299.9128112792969,293.1499938964844,293.1499938964844,279.1499938964844,33579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038562178611756,1.0,0.0,0.0,3.62629771232605,3.6263210773468018,8.774455864113406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4169921875,0.0,1488.96435546875,1895.4371337890625,0.0,3439.502685546875,0.8982530236244202,1.0,0.0,3.0,1.0,0.0
18096840,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6768847107887268,0.5195645093917847,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9352264404296876,0.4675343930721283,0.4432987570762634,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8696191310882568,0.3802632987499237,0.2672731578350067,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.859220027923584,0.366633266210556,0.3490001857280731,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7465354800224304,0.2371149361133575,1.077832579612732,284.9974060058594,284.95001220703125,299.1715087890625,293.2794189453125,297.875,297.2349853515625,284.9966125488281,1.0,0.5910462141036987,0.4391204416751861,0.4391204416751861,1.0,1.0,-3.190447330474853,1.0525915622711182,2.137855768203736,0.3330421447753906,0.927124798297882,0.927124798297882,0.0,121.47942352294922,124.0,57395.0859375,0.0,2646.79296875,1.0,279.4413757324219,283.22509765625,296.25152587890625,299.9128112792969,293.1499938964844,293.1499938964844,279.1499938964844,33579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038562178611756,1.0,0.0,0.0,3.62629771232605,3.6263210773468018,8.774455864113406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4169921875,0.0,1488.96435546875,1895.4371337890625,0.0,3439.502685546875,0.8982530236244202,1.0,0.0,3.0,1.0,0.0
18096900,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.6775462031364441,0.5193145871162415,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9364900588989258,0.468747615814209,0.444636583328247,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8700045347213745,0.3803780972957611,0.2674975097179413,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8597008585929871,0.3669156730175018,0.3494258522987366,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7467911243438721,0.2371472120285034,1.0784770250320437,284.8741760253906,284.95001220703125,299.1859130859375,293.27374267578125,297.8791198730469,297.2349853515625,284.8727722167969,1.0,0.59147709608078,0.4386593699455261,0.4386593699455261,1.0,1.0,-3.1933114528656006,1.052538514137268,2.140772819519043,0.3321143984794616,0.8406074643135071,0.8406074643135071,0.0,121.50930786132812,124.0,58181.76953125,0.0,2652.6796875,1.0,279.1988220214844,283.0852966308594,296.3021850585937,300.11962890625,293.1499938964844,293.1499938964844,279.1499938964844,38234.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909738302230835,1.0,0.0,0.0,3.581604242324829,3.58162808418274,8.559501907257072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.64453125,0.0,1474.802978515625,1895.4371337890625,0.0,3494.1748046875,0.8892119526863098,1.0,0.0,3.0,1.0,0.0
18096960,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6776418685913086,0.5204222202301025,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.936572790145874,0.4698654115200043,0.4456870257854461,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8693949580192566,0.3803834617137909,0.2675086855888366,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8592507243156433,0.3671013712882995,0.3496142625808716,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7462605834007263,0.2370963990688324,1.0783586502075195,284.9085998535156,284.95001220703125,299.1998291015625,293.2685546875,297.8817138671875,297.2329406738281,284.9101867675781,1.0,0.5921124219894409,0.4381818175315857,0.4381818175315857,1.0,1.0,-3.19600248336792,1.0523790121078491,2.1436235904693604,0.3311149775981903,0.8435402512550354,0.8435402512550354,0.0,121.95035552978516,127.0,57940.0234375,0.0,2660.47314453125,1.0,279.1582946777344,283.1166381835937,296.287109375,300.0500793457031,293.1499938964844,293.1499938964844,279.45001220703125,38845.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113773107528688,1.0,0.0,0.0,3.4974634647369385,3.497486591339112,8.162058406924189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9169921875,0.0,1390.3927001953125,1895.4371337890625,0.0,3509.38134765625,0.8739927411079407,1.0,0.0,3.0,1.0,0.0
18097020,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6783572435379028,0.5228801369667053,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9370805621147156,0.4729600548744201,0.4484218657016754,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8685223460197449,0.3812190890312195,0.267967939376831,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8586121201515198,0.3681540191173553,0.3504718244075775,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7454010844230652,0.2374403625726699,1.0795154571533203,285.0062561035156,284.95001220703125,299.2260437011719,293.25982666015625,297.8915405273437,297.2364807128906,285.00537109375,1.0,0.594033420085907,0.4372266829013824,0.4372266829013824,1.0,1.0,-3.205213785171509,1.0534703731536863,2.151743173599243,0.3297472298145294,0.935420572757721,0.935420572757721,0.0,123.07489776611328,130.0,57463.03125,0.0,2685.124755859375,1.0,279.4413146972656,283.2268981933594,296.2376708984375,299.89794921875,293.1499938964844,293.1499938964844,279.1499938964844,33113.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032495021820068,1.0,0.0,0.0,3.629095315933228,3.62911868095398,8.787999945525371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.703125,0.0,1488.55908203125,1895.4371337890625,0.0,3433.855224609375,0.8985642194747925,1.0,0.0,3.0,1.0,0.0
18097080,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6783572435379028,0.5228801369667053,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9370805621147156,0.4729600548744201,0.4484218657016754,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8685223460197449,0.3812190890312195,0.267967939376831,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8586121201515198,0.3681540191173553,0.3504718244075775,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7454010844230652,0.2374403625726699,1.0795154571533203,285.0062561035156,284.95001220703125,299.2260437011719,293.25982666015625,297.8915405273437,297.2364807128906,285.00537109375,1.0,0.594033420085907,0.4372266829013824,0.4372266829013824,1.0,1.0,-3.205213785171509,1.0534703731536863,2.151743173599243,0.3297472298145294,0.935420572757721,0.935420572757721,0.0,123.07489776611328,130.0,57463.03125,0.0,2685.124755859375,1.0,279.4413146972656,283.2268981933594,296.2376708984375,299.89794921875,293.1499938964844,293.1499938964844,279.1499938964844,33113.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032495021820068,1.0,0.0,0.0,3.629095315933228,3.62911868095398,8.787999945525371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.703125,0.0,1488.55908203125,1895.4371337890625,0.0,3433.855224609375,0.8985642194747925,1.0,0.0,3.0,1.0,0.0
18097140,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.676638126373291,0.5276616215705872,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9357420206069946,0.4752697944641113,0.4508494734764099,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8661471605300903,0.3812907040119171,0.2682114243507385,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8565561771392822,0.3685754537582397,0.3510990440845489,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7433761954307556,0.2373603731393814,1.0800315141677856,284.9112548828125,284.95001220703125,299.25,293.2534484863281,297.8943176269531,297.2306823730469,284.9123229980469,1.0,0.5965189933776855,0.4362715482711792,0.4362715482711792,1.0,1.0,-3.2155508995056152,1.054936766624451,2.160614252090454,0.3288579881191253,0.851301372051239,0.851301372051239,0.0,124.99635314941406,133.0,58234.66015625,0.0,2716.553955078125,1.0,279.158447265625,283.11065673828125,296.2776794433594,300.0548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38325.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912003755569458,1.0,0.0,0.0,3.521379947662353,3.521403312683105,8.274068363789411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.29443359375,0.0,1411.5147705078125,1895.4371337890625,0.0,3515.190185546875,0.8788354396820068,1.0,0.0,3.0,1.0,0.0
18097200,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.676638126373291,0.5276616215705872,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9357420206069946,0.4752697944641113,0.4508494734764099,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8661471605300903,0.3812907040119171,0.2682114243507385,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8565561771392822,0.3685754537582397,0.3510990440845489,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7433761954307556,0.2373603731393814,1.0800315141677856,284.9112548828125,284.95001220703125,299.25,293.2534484863281,297.8943176269531,297.2306823730469,284.9123229980469,1.0,0.5965189933776855,0.4362715482711792,0.4362715482711792,1.0,1.0,-3.2155508995056152,1.054936766624451,2.160614252090454,0.3288579881191253,0.851301372051239,0.851301372051239,0.0,124.99635314941406,133.0,58234.66015625,0.0,2716.553955078125,1.0,279.158447265625,283.11065673828125,296.2776794433594,300.0548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38325.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912003755569458,1.0,0.0,0.0,3.521379947662353,3.521403312683105,8.274068363789411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.29443359375,0.0,1411.5147705078125,1895.4371337890625,0.0,3515.190185546875,0.8788354396820068,1.0,0.0,3.0,1.0,0.0
18097260,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6751303672790527,0.5327815413475037,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9344476461410522,0.4783508479595184,0.4535984694957733,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638507723808289,0.3820845782756805,0.2686618566513061,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.854530394077301,0.3695817589759826,0.351942241191864,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7413395643234253,0.2376305311918258,1.0810171365737915,285.0106506347656,284.95001220703125,299.2726745605469,293.248291015625,297.9013671875,297.2322998046875,285.0097351074219,1.0,0.5993737578392029,0.4351129829883575,0.4351129829883575,1.0,1.0,-3.2277488708496094,1.0565634965896606,2.171185255050659,0.3278904557228088,0.9465250968933104,0.9465250968933104,0.0,127.1279296875,136.0,57825.5859375,0.0,2753.13916015625,1.0,279.4415283203125,283.22283935546875,296.230712890625,299.91168212890625,293.1499938964844,293.1499938964844,279.1499938964844,32924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048095345497132,1.0,0.0,0.0,3.65629243850708,3.656316041946411,8.920211485019536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8291015625,0.0,1517.13037109375,1895.4371337890625,0.0,3448.37353515625,0.9045455455780028,1.0,0.0,3.0,1.0,0.0
18097320,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6751303672790527,0.5327815413475037,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9344476461410522,0.4783508479595184,0.4535984694957733,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638507723808289,0.3820845782756805,0.2686618566513061,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.854530394077301,0.3695817589759826,0.351942241191864,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7413395643234253,0.2376305311918258,1.0810171365737915,285.0106506347656,284.95001220703125,299.2726745605469,293.248291015625,297.9013671875,297.2322998046875,285.0097351074219,1.0,0.5993737578392029,0.4351129829883575,0.4351129829883575,1.0,1.0,-3.2277488708496094,1.0565634965896606,2.171185255050659,0.3278904557228088,0.9465250968933104,0.9465250968933104,0.0,127.1279296875,136.0,57825.5859375,0.0,2753.13916015625,1.0,279.4415283203125,283.22283935546875,296.230712890625,299.91168212890625,293.1499938964844,293.1499938964844,279.1499938964844,32924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048095345497132,1.0,0.0,0.0,3.65629243850708,3.656316041946411,8.920211485019536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8291015625,0.0,1517.13037109375,1895.4371337890625,0.0,3448.37353515625,0.9045455455780028,1.0,0.0,3.0,1.0,0.0
18097380,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6714527606964111,0.5393410325050354,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9319505095481871,0.480623185634613,0.4560279548168182,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.86060631275177,0.38210529088974,0.2688948810100555,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8516194820404053,0.3699449598789215,0.3525475561618805,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7385669946670532,0.2374518662691116,1.0812610387802124,284.9075012207031,284.95001220703125,299.2951965332031,293.2431335449219,297.9038391113281,297.22735595703125,284.9091186523437,1.0,0.6024582982063293,0.4339544177055359,0.4339544177055359,1.0,1.0,-3.2398626804351807,1.0580921173095703,2.1817705631256104,0.3271335065364837,0.8577542304992676,0.8577542304992676,0.0,129.74932861328125,139.0,58675.1484375,0.0,2792.50830078125,1.0,279.15802001953125,283.0984191894531,296.2713623046875,300.0763244628906,293.1499938964844,293.1499938964844,279.45001220703125,38287.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143269658088684,1.0,0.0,0.0,3.557440280914306,3.5574638843536377,8.444395120932313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.029296875,0.0,1449.2916259765625,1895.4371337890625,0.0,3536.71533203125,0.8866212964057922,1.0,0.0,3.0,1.0,0.0
18097440,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6714527606964111,0.5393410325050354,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9319505095481871,0.480623185634613,0.4560279548168182,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.86060631275177,0.38210529088974,0.2688948810100555,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8516194820404053,0.3699449598789215,0.3525475561618805,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7385669946670532,0.2374518662691116,1.0812610387802124,284.9075012207031,284.95001220703125,299.2951965332031,293.2431335449219,297.9038391113281,297.22735595703125,284.9091186523437,1.0,0.6024582982063293,0.4339544177055359,0.4339544177055359,1.0,1.0,-3.2398626804351807,1.0580921173095703,2.1817705631256104,0.3271335065364837,0.8577542304992676,0.8577542304992676,0.0,129.74932861328125,139.0,58675.1484375,0.0,2792.50830078125,1.0,279.15802001953125,283.0984191894531,296.2713623046875,300.0763244628906,293.1499938964844,293.1499938964844,279.45001220703125,38287.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143269658088684,1.0,0.0,0.0,3.557440280914306,3.5574638843536377,8.444395120932313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.029296875,0.0,1449.2916259765625,1895.4371337890625,0.0,3536.71533203125,0.8866212964057922,1.0,0.0,3.0,1.0,0.0
18097500,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6698228716850281,0.5427979230880737,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9305981397628784,0.4820903837680816,0.4572407603263855,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.85890793800354,0.3824184834957123,0.2689997255802154,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8500832319259644,0.370367556810379,0.3528278172016144,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7370815277099609,0.2374878525733947,1.0811597108840942,285.0244445800781,284.95001220703125,299.3063659667969,293.24053955078125,297.9071960449219,297.22802734375,285.0262451171875,1.0,0.6040259599685669,0.4333751201629638,0.4333751201629638,1.0,1.0,-3.245816707611084,1.0588079690933228,2.187008619308472,0.3267181813716888,0.9411769509315492,0.9411769509315492,0.0,131.12240600585938,139.0,57996.26953125,0.0,2812.430908203125,1.0,279.399658203125,283.2277526855469,296.2152099609375,299.8715209960937,293.1499938964844,293.1499938964844,279.45001220703125,33663.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089016914367676,1.0,0.0,0.0,3.6150717735290527,3.6150949001312256,8.720213600099669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8857421875,0.0,1477.3402099609375,1895.4371337890625,0.0,3486.408203125,0.8974546790122986,1.0,0.0,3.0,1.0,0.0
18097560,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6683169007301331,0.5457044243812561,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9298636317253112,0.4836859107017517,0.4587578773498535,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8577402234077454,0.3828657269477844,0.2693216204643249,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8490278124809265,0.3709049820899963,0.3533502519130707,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7359952330589294,0.2376068532466888,1.0817875862121582,285.0130615234375,284.95001220703125,299.3175048828125,293.2379455566406,297.9114990234375,297.2301940917969,285.0115966796875,1.0,0.6056732535362244,0.4327680766582489,0.4327680766582489,1.0,1.0,-3.252905368804932,1.0598698854446411,2.193035364151001,0.326396495103836,0.9572342038154602,0.9572342038154602,0.0,132.37326049804688,127.0,58244.828125,0.0,2834.10498046875,1.0,279.4425964355469,283.2154541015625,296.22137451171875,299.9290771484375,293.1499938964844,293.1499938964844,279.1499938964844,32860.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074372053146362,1.0,0.0,0.0,3.691847562789917,3.691871404647827,9.094541724152804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7607421875,0.0,1556.4666748046875,1895.4371337890625,0.0,3472.8046875,0.9123130440711976,1.0,0.0,3.0,1.0,0.0
18097620,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6646703481674194,0.5407546758651733,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.934924066066742,0.4858657121658325,0.4609929919242859,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8604051470756531,0.3827957212924957,0.2694085836410522,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8518309593200684,0.3711647987365722,0.3537430465221405,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7378513813018799,0.2372695505619049,1.080718755722046,284.8978576660156,284.95001220703125,299.3396301269531,293.2327575683594,297.914306640625,297.22686767578125,284.8992919921875,1.0,0.6037333011627197,0.4315540194511413,0.4315540194511413,1.0,1.0,-3.248964309692383,1.0552527904510498,2.193711519241333,0.3232667744159698,0.8576586246490479,0.8576586246490479,0.0,130.64324951171875,115.0,58842.30859375,0.0,2816.308837890625,1.0,279.1573791503906,283.0835876464844,296.2600402832031,300.0823974609375,293.1499938964844,293.1499938964844,279.45001220703125,38785.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168411493301392,1.0,0.0,0.0,3.5805230140686035,3.5805468559265137,8.554334272048436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5205078125,0.0,1477.6844482421875,1895.4371337890625,0.0,3559.978515625,0.8920993804931641,1.0,0.0,3.0,1.0,0.0
18097680,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6646703481674194,0.5407546758651733,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.934924066066742,0.4858657121658325,0.4609929919242859,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8604051470756531,0.3827957212924957,0.2694085836410522,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8518309593200684,0.3711647987365722,0.3537430465221405,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7378513813018799,0.2372695505619049,1.080718755722046,284.8978576660156,284.95001220703125,299.3396301269531,293.2327575683594,297.914306640625,297.22686767578125,284.8992919921875,1.0,0.6037333011627197,0.4315540194511413,0.4315540194511413,1.0,1.0,-3.248964309692383,1.0552527904510498,2.193711519241333,0.3232667744159698,0.8576586246490479,0.8576586246490479,0.0,130.64324951171875,115.0,58842.30859375,0.0,2816.308837890625,1.0,279.1573791503906,283.0835876464844,296.2600402832031,300.0823974609375,293.1499938964844,293.1499938964844,279.45001220703125,38785.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168411493301392,1.0,0.0,0.0,3.5805230140686035,3.5805468559265137,8.554334272048436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5205078125,0.0,1477.6844482421875,1895.4371337890625,0.0,3559.978515625,0.8920993804931641,1.0,0.0,3.0,1.0,0.0
