time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097740,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6655331254005432,0.5261393189430237,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9465994238853456,0.4888342916965484,0.4633728265762329,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8684528470039368,0.3834557235240936,0.2695737481117248,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8598309755325317,0.3720139563083648,0.3541806638240814,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7439448237419128,0.2373529374599456,1.0795345306396484,284.991455078125,284.95001220703125,299.361572265625,293.2275390625,297.9205322265625,297.2292175292969,284.98992919921875,1.0,0.5985500812530518,0.4303399324417114,0.4303399324417114,1.0,1.0,-3.2335591316223145,1.04645836353302,2.187100648880005,0.3177232444286346,0.9393323063850404,0.9393323063850404,0.0,125.35320281982422,118.0,57895.1328125,0.0,2755.2978515625,1.0,279.4418640136719,283.19744873046875,296.2042236328125,299.9012145996094,293.1499938964844,293.1499938964844,279.1499938964844,33756.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084733128547668,1.0,0.0,0.0,3.685957193374634,3.685981273651123,9.06554419088934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.546875,0.0,1556.5887451171875,1895.4371337890625,0.0,3482.43017578125,0.9117032289505004,1.0,0.0,3.0,1.0,0.0
18097800,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6655331254005432,0.5261393189430237,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9465994238853456,0.4888342916965484,0.4633728265762329,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8684528470039368,0.3834557235240936,0.2695737481117248,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8598309755325317,0.3720139563083648,0.3541806638240814,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7439448237419128,0.2373529374599456,1.0795345306396484,284.991455078125,284.95001220703125,299.361572265625,293.2275390625,297.9205322265625,297.2292175292969,284.98992919921875,1.0,0.5985500812530518,0.4303399324417114,0.4303399324417114,1.0,1.0,-3.2335591316223145,1.04645836353302,2.187100648880005,0.3177232444286346,0.9393323063850404,0.9393323063850404,0.0,125.35320281982422,118.0,57895.1328125,0.0,2755.2978515625,1.0,279.4418640136719,283.19744873046875,296.2042236328125,299.9012145996094,293.1499938964844,293.1499938964844,279.1499938964844,33756.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084733128547668,1.0,0.0,0.0,3.685957193374634,3.685981273651123,9.06554419088934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.546875,0.0,1556.5887451171875,1895.4371337890625,0.0,3482.43017578125,0.9117032289505004,1.0,0.0,3.0,1.0,0.0
18097860,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6671198606491089,0.5184987783432007,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9533926844596864,0.491108238697052,0.465592473745346,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8728001713752747,0.3834520280361175,0.2696362137794494,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8642857074737549,0.3723279237747192,0.3545319736003876,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7472497224807739,0.2372182458639145,1.0788660049438477,284.8977966308594,284.95001220703125,299.3833312988281,293.22235107421875,297.9236145019531,297.2257995605469,284.89947509765625,1.0,0.5964272022247314,0.4294990599155426,0.4294990599155426,1.0,1.0,-3.2267158031463623,1.0418115854263306,2.184904098510742,0.3136239945888519,0.8453014492988586,0.8453014492988586,0.0,122.64234924316406,136.0,58192.59375,0.0,2726.405029296875,1.0,279.1576232910156,283.08941650390625,296.2377319335937,300.01959228515625,293.1499938964844,293.1499938964844,279.45001220703125,39420.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153120517730712,1.0,0.0,0.0,3.535801887512207,3.535825490951538,8.341979764736607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.38330078125,0.0,1434.582275390625,1895.4371337890625,0.0,3545.833740234375,0.8829312324523926,1.0,0.0,3.0,1.0,0.0
18097920,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6671198606491089,0.5184987783432007,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9533926844596864,0.491108238697052,0.465592473745346,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8728001713752747,0.3834520280361175,0.2696362137794494,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8642857074737549,0.3723279237747192,0.3545319736003876,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7472497224807739,0.2372182458639145,1.0788660049438477,284.8977966308594,284.95001220703125,299.3833312988281,293.22235107421875,297.9236145019531,297.2257995605469,284.89947509765625,1.0,0.5964272022247314,0.4294990599155426,0.4294990599155426,1.0,1.0,-3.2267158031463623,1.0418115854263306,2.184904098510742,0.3136239945888519,0.8453014492988586,0.8453014492988586,0.0,122.64234924316406,136.0,58192.59375,0.0,2726.405029296875,1.0,279.1576232910156,283.08941650390625,296.2377319335937,300.01959228515625,293.1499938964844,293.1499938964844,279.45001220703125,39420.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153120517730712,1.0,0.0,0.0,3.535801887512207,3.535825490951538,8.341979764736607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.38330078125,0.0,1434.582275390625,1895.4371337890625,0.0,3545.833740234375,0.8829312324523926,1.0,0.0,3.0,1.0,0.0
18097980,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.667791485786438,0.5277873873710632,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9493682384490968,0.4943406283855438,0.4684894979000091,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8681591749191284,0.3843116462230682,0.2701450884342193,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8599399924278259,0.3733721673488617,0.3554269075393677,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7434064745903015,0.2376001477241516,1.0804288387298584,285.0096740722656,284.95001220703125,299.4049072265625,293.2171630859375,297.9327697753906,297.2302551269531,285.0094909667969,1.0,0.6014276146888733,0.4286581575870514,0.4286581575870514,1.0,1.0,-3.244895696640014,1.046425700187683,2.198470115661621,0.3128727078437805,0.9438160061836244,0.9438160061836244,0.0,126.22331237792967,154.0,57736.6328125,0.0,2783.490234375,1.0,279.4415588378906,283.2127685546875,296.1908569335937,299.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,33227.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061700105667114,1.0,0.0,0.0,3.6595559120178223,3.659579515457153,8.936142421589466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.11328125,0.0,1523.0303955078125,1895.4371337890625,0.0,3461.026611328125,0.9055879712104796,1.0,0.0,3.0,1.0,0.0
18098040,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.667791485786438,0.5277873873710632,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9493682384490968,0.4943406283855438,0.4684894979000091,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8681591749191284,0.3843116462230682,0.2701450884342193,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8599399924278259,0.3733721673488617,0.3554269075393677,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7434064745903015,0.2376001477241516,1.0804288387298584,285.0096740722656,284.95001220703125,299.4049072265625,293.2171630859375,297.9327697753906,297.2302551269531,285.0094909667969,1.0,0.6014276146888733,0.4286581575870514,0.4286581575870514,1.0,1.0,-3.244895696640014,1.046425700187683,2.198470115661621,0.3128727078437805,0.9438160061836244,0.9438160061836244,0.0,126.22331237792967,154.0,57736.6328125,0.0,2783.490234375,1.0,279.4415588378906,283.2127685546875,296.1908569335937,299.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,33227.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061700105667114,1.0,0.0,0.0,3.6595559120178223,3.659579515457153,8.936142421589466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.11328125,0.0,1523.0303955078125,1895.4371337890625,0.0,3461.026611328125,0.9055879712104796,1.0,0.0,3.0,1.0,0.0
18098100,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6657370924949646,0.5374487638473511,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9441158771514891,0.4956366717815399,0.4700358211994171,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8632779717445374,0.3844471573829651,0.2704742550849914,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8552778959274292,0.3736584484577179,0.3559794723987579,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7394671440124512,0.237632155418396,1.0816915035247805,284.88934326171875,284.95001220703125,299.4156188964844,293.2145690917969,297.9355163574219,297.2295837402344,284.8874206542969,1.0,0.6057722568511963,0.4282377064228058,0.4282377064228058,1.0,1.0,-3.2609448432922363,1.0512570142745972,2.2096879482269287,0.3137388229370117,0.8641468286514282,0.8641468286514282,0.0,129.9381103515625,154.0,58867.19921875,0.0,2837.4306640625,1.0,279.1973571777344,283.0700988769531,296.248046875,300.0940856933594,293.1499938964844,293.1499938964844,279.1499938964844,37062.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126996397972108,1.0,0.0,0.0,3.6385440826416016,3.638568162918091,8.83382085703488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.90234375,0.0,1528.385498046875,1895.4371337890625,0.0,3521.64013671875,0.9014552235603333,1.0,0.0,3.0,1.0,0.0
18098160,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.6620206832885742,0.5502509474754333,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9366146922111512,0.4967912137508392,0.4712868332862854,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8567358255386353,0.3844341039657593,0.2705956101417541,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8490347266197205,0.3738139271736145,0.3563032746315002,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7341862320899963,0.2375217527151107,1.0821527242660522,284.9201354980469,284.95001220703125,299.4263000488281,293.21197509765625,297.9374084472656,297.2279357910156,284.9223022460937,1.0,0.6109762191772461,0.427662581205368,0.427662581205368,1.0,1.0,-3.27892804145813,1.0563950538635254,2.2225329875946045,0.3146000504493713,0.8685821294784546,0.8685821294784546,0.0,134.8233184814453,157.0,58930.82421875,0.0,2902.50439453125,1.0,279.15771484375,283.0946044921875,296.2400207519531,300.0509948730469,293.1499938964844,293.1499938964844,279.45001220703125,37816.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155277609825134,1.0,0.0,0.0,3.576319932937622,3.576343536376953,8.534262860848685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.04296875,0.0,1466.0445556640625,1895.4371337890625,0.0,3547.830322265625,0.8906636238098145,1.0,0.0,3.0,1.0,0.0
18098220,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6540298461914062,0.5677188634872437,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9275948405265808,0.4999616146087646,0.474281907081604,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8486762642860413,0.3852201998233795,0.2711619138717651,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.841356098651886,0.374781996011734,0.3572784960269928,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7273547053337097,0.2375705689191818,1.0831587314605713,285.0295104980469,284.95001220703125,299.447509765625,293.2068176269531,297.9454650878906,297.2315673828125,285.0280456542969,1.0,0.6182423233985901,0.4265123307704925,0.4265123307704925,1.0,1.0,-3.3066153526306152,1.0634211301803589,2.243194341659546,0.3165609240531921,0.9805193543434144,0.9805193543434144,0.0,141.8711395263672,160.0,58758.67578125,0.0,3001.313232421875,1.0,279.44256591796875,283.21014404296875,296.19647216796875,299.9312744140625,293.1499938964844,293.1499938964844,279.1499938964844,32394.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099680185317992,1.0,0.0,0.0,3.73012375831604,3.730147838592529,9.284099178330508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.1953125,0.0,1596.5775146484375,1895.4371337890625,0.0,3496.30712890625,0.9206399321556092,1.0,0.0,3.0,1.0,0.0
18098280,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6540298461914062,0.5677188634872437,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9275948405265808,0.4999616146087646,0.474281907081604,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8486762642860413,0.3852201998233795,0.2711619138717651,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.841356098651886,0.374781996011734,0.3572784960269928,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7273547053337097,0.2375705689191818,1.0831587314605713,285.0295104980469,284.95001220703125,299.447509765625,293.2068176269531,297.9454650878906,297.2315673828125,285.0280456542969,1.0,0.6182423233985901,0.4265123307704925,0.4265123307704925,1.0,1.0,-3.3066153526306152,1.0634211301803589,2.243194341659546,0.3165609240531921,0.9805193543434144,0.9805193543434144,0.0,141.8711395263672,160.0,58758.67578125,0.0,3001.313232421875,1.0,279.44256591796875,283.21014404296875,296.19647216796875,299.9312744140625,293.1499938964844,293.1499938964844,279.1499938964844,32394.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099680185317992,1.0,0.0,0.0,3.73012375831604,3.730147838592529,9.284099178330508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.1953125,0.0,1596.5775146484375,1895.4371337890625,0.0,3496.30712890625,0.9206399321556092,1.0,0.0,3.0,1.0,0.0
18098340,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6441777348518372,0.581315279006958,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9198653697967528,0.5021244287490845,0.4768048822879791,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.841723620891571,0.3851090371608734,0.2714357078075409,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8347585797309875,0.3749817311763763,0.3579054474830627,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7211443781852722,0.236951008439064,1.082330346107483,284.9045104980469,284.95001220703125,299.468505859375,293.20166015625,297.9460754394531,297.2248229980469,284.9061584472656,1.0,0.624092698097229,0.425362080335617,0.425362080335617,1.0,1.0,-3.326201677322388,1.0674101114273071,2.25879168510437,0.317685067653656,0.8827918171882629,0.8827918171882629,0.0,148.07656860351562,163.0,59842.0234375,0.0,3078.982177734375,1.0,279.1566772460937,283.0611877441406,296.23828125,300.115478515625,293.1499938964844,293.1499938964844,279.45001220703125,37867.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921148419380188,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946764751271985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.865234375,0.0,1560.2764892578125,1895.4371337890625,0.0,3599.7529296875,0.909280002117157,1.0,0.0,3.0,1.0,0.0
18098400,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6441777348518372,0.581315279006958,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9198653697967528,0.5021244287490845,0.4768048822879791,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.841723620891571,0.3851090371608734,0.2714357078075409,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8347585797309875,0.3749817311763763,0.3579054474830627,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7211443781852722,0.236951008439064,1.082330346107483,284.9045104980469,284.95001220703125,299.468505859375,293.20166015625,297.9460754394531,297.2248229980469,284.9061584472656,1.0,0.624092698097229,0.425362080335617,0.425362080335617,1.0,1.0,-3.326201677322388,1.0674101114273071,2.25879168510437,0.317685067653656,0.8827918171882629,0.8827918171882629,0.0,148.07656860351562,163.0,59842.0234375,0.0,3078.982177734375,1.0,279.1566772460937,283.0611877441406,296.23828125,300.115478515625,293.1499938964844,293.1499938964844,279.45001220703125,37867.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921148419380188,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946764751271985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.865234375,0.0,1560.2764892578125,1895.4371337890625,0.0,3599.7529296875,0.909280002117157,1.0,0.0,3.0,1.0,0.0
18098460,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9877970218658448,0.6385127902030945,0.5757946968078613,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9094390273094176,0.5049728751182556,0.4795443117618561,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8327255249023438,0.3856281638145447,0.2718534767627716,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8260553479194641,0.3756620585918426,0.3586651980876922,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7126511335372925,0.236539214849472,1.0813143253326416,285.00732421875,284.95001220703125,299.4893493652344,293.196533203125,297.9501647949219,297.2251281738281,285.0056457519531,1.0,0.6275840401649475,0.4238337874412536,0.4238337874412536,1.0,1.0,-3.3229761123657227,1.0621482133865356,2.260828018188477,0.3138649463653564,0.977607250213623,0.977607250213623,0.0,155.4663848876953,166.0,59051.49609375,0.0,3113.9287109375,1.0,279.443359375,283.1810302734375,296.1810302734375,299.9460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33258.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145107269287108,1.0,0.0,0.0,3.778331279754639,3.778356075286865,9.525621749162384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.7978515625,0.0,1659.45263671875,1895.4371337890625,0.0,3538.41650390625,0.9320141673088074,1.0,0.0,3.0,1.0,0.0
18098520,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9877970218658448,0.6385127902030945,0.5757946968078613,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9094390273094176,0.5049728751182556,0.4795443117618561,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8327255249023438,0.3856281638145447,0.2718534767627716,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8260553479194641,0.3756620585918426,0.3586651980876922,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7126511335372925,0.236539214849472,1.0813143253326416,285.00732421875,284.95001220703125,299.4893493652344,293.196533203125,297.9501647949219,297.2251281738281,285.0056457519531,1.0,0.6275840401649475,0.4238337874412536,0.4238337874412536,1.0,1.0,-3.3229761123657227,1.0621482133865356,2.260828018188477,0.3138649463653564,0.977607250213623,0.977607250213623,0.0,155.4663848876953,166.0,59051.49609375,0.0,3113.9287109375,1.0,279.443359375,283.1810302734375,296.1810302734375,299.9460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33258.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145107269287108,1.0,0.0,0.0,3.778331279754639,3.778356075286865,9.525621749162384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.7978515625,0.0,1659.45263671875,1895.4371337890625,0.0,3538.41650390625,0.9320141673088074,1.0,0.0,3.0,1.0,0.0
18098580,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9785866737365724,0.6335280537605286,0.5716768503189087,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9028112292289734,0.5069738030433655,0.4818929731845855,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8263399004936218,0.3853775560855865,0.272020936012268,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8198696970939636,0.3756978511810303,0.3591243028640747,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7060873508453369,0.2358296066522598,1.0797477960586548,284.888671875,284.95001220703125,299.510009765625,293.1914367675781,297.9497985839844,297.2191467285156,284.8906555175781,1.0,0.6300560832023621,0.4223055243492126,0.4223055243492126,1.0,1.0,-3.3197171688079834,1.0569312572479248,2.2627859115600586,0.3086128532886505,0.87004554271698,0.87004554271698,0.0,160.92369079589844,169.0,59613.88671875,0.0,3137.710693359375,1.0,279.15655517578125,283.0464782714844,296.2155456542969,300.0863037109375,293.1499938964844,293.1499938964844,279.45001220703125,39116.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230976104736328,1.0,0.0,0.0,3.6603598594665527,3.6603844165802,8.940068028095993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8369140625,0.0,1568.110107421875,1895.4371337890625,0.0,3617.717529296875,0.9099135994911194,1.0,0.0,3.0,1.0,0.0
18098640,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9785866737365724,0.6335280537605286,0.5716768503189087,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9028112292289734,0.5069738030433655,0.4818929731845855,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8263399004936218,0.3853775560855865,0.272020936012268,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8198696970939636,0.3756978511810303,0.3591243028640747,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7060873508453369,0.2358296066522598,1.0797477960586548,284.888671875,284.95001220703125,299.510009765625,293.1914367675781,297.9497985839844,297.2191467285156,284.8906555175781,1.0,0.6300560832023621,0.4223055243492126,0.4223055243492126,1.0,1.0,-3.3197171688079834,1.0569312572479248,2.2627859115600586,0.3086128532886505,0.87004554271698,0.87004554271698,0.0,160.92369079589844,169.0,59613.88671875,0.0,3137.710693359375,1.0,279.15655517578125,283.0464782714844,296.2155456542969,300.0863037109375,293.1499938964844,293.1499938964844,279.45001220703125,39116.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230976104736328,1.0,0.0,0.0,3.6603598594665527,3.6603844165802,8.940068028095993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8369140625,0.0,1568.110107421875,1895.4371337890625,0.0,3617.717529296875,0.9099135994911194,1.0,0.0,3.0,1.0,0.0
18098700,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9747328758239746,0.6320242881774902,0.5699592232704163,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9004987478256226,0.5083637833595276,0.4830387830734253,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8238599896430969,0.3855869174003601,0.2720677554607391,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8174622654914856,0.3759900629520416,0.3593027889728546,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.703434944152832,0.2356735914945602,1.078840255737305,285.01123046875,284.95001220703125,299.520263671875,293.1889038085937,297.9519958496094,297.2196350097656,285.0132141113281,1.0,0.6310350298881531,0.4215413928031921,0.4215413928031921,1.0,1.0,-3.31820011138916,1.0543756484985352,2.263824462890625,0.3057758808135986,0.952085554599762,0.952085554599762,0.0,163.08782958984375,169.0,58704.1875,0.0,3146.642333984375,1.0,279.4017639160156,283.1845092773437,296.1562805175781,299.8627014160156,293.1499938964844,293.1499938964844,279.45001220703125,34475.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167561531066896,1.0,0.0,0.0,3.702247142791748,3.702271461486816,9.145850299319136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.208984375,0.0,1580.509521484375,1895.4371337890625,0.0,3559.1923828125,0.9175387620925904,1.0,0.0,3.0,1.0,0.0
18098760,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9721322059631348,0.6307682394981384,0.5688750743865967,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8994287848472595,0.5099307298660278,0.4845331311225891,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8224470019340515,0.3859710693359375,0.2723505795001983,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8160866498947144,0.3764359951019287,0.3597463369369507,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7018188238143921,0.235670194029808,1.078882336616516,285.0040283203125,284.95001220703125,299.53045654296875,293.1863708496094,297.9560546875,297.2220153808594,285.0027770996094,1.0,0.6320787668228149,0.4211157560348511,0.4211157560348511,1.0,1.0,-3.3196139335632324,1.0537030696868896,2.2659108638763428,0.304531842470169,0.9672864079475404,0.9672864079475404,0.0,164.66738891601562,172.0,58809.55078125,0.0,3158.728515625,1.0,279.4432678222656,283.1781616210937,296.1611328125,299.908447265625,293.1499938964844,293.1499938964844,279.1499938964844,33591.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143553972244264,1.0,0.0,0.0,3.765040636062622,3.7650654315948486,9.45872557167604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.8759765625,0.0,1646.3748779296875,1895.4371337890625,0.0,3536.978759765625,0.929328978061676,1.0,0.0,3.0,1.0,0.0
18098820,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9653080105781556,0.6265400052070618,0.5656282901763916,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8961037993431091,0.5120797753334045,0.4869393408298492,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8185737133026123,0.3858231008052826,0.2725301086902618,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8123195767402649,0.376570850610733,0.3602162003517151,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6977381110191345,0.2352050095796585,1.0781031847000122,284.8947448730469,284.95001220703125,299.5507507324219,293.18133544921875,297.9580383300781,297.2178955078125,284.8963317871094,1.0,0.6338972449302673,0.4202645123004913,0.4202645123004913,1.0,1.0,-3.318455219268799,1.051010012626648,2.2674453258514404,0.3018920421600342,0.8673791885375977,0.8673791885375977,0.0,168.36990356445312,175.0,59401.73828125,0.0,3177.14404296875,1.0,279.1571044921875,283.0511474609375,296.2015075683594,300.0559997558594,293.1499938964844,293.1499938964844,279.45001220703125,39021.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222477078437804,1.0,0.0,0.0,3.644002676010132,3.6440272331237793,8.860345701577899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.2783203125,0.0,1549.078369140625,1895.4371337890625,0.0,3609.88720703125,0.9063246250152588,1.0,0.0,3.0,1.0,0.0
18098880,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9653080105781556,0.6265400052070618,0.5656282901763916,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8961037993431091,0.5120797753334045,0.4869393408298492,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8185737133026123,0.3858231008052826,0.2725301086902618,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8123195767402649,0.376570850610733,0.3602162003517151,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6977381110191345,0.2352050095796585,1.0781031847000122,284.8947448730469,284.95001220703125,299.5507507324219,293.18133544921875,297.9580383300781,297.2178955078125,284.8963317871094,1.0,0.6338972449302673,0.4202645123004913,0.4202645123004913,1.0,1.0,-3.318455219268799,1.051010012626648,2.2674453258514404,0.3018920421600342,0.8673791885375977,0.8673791885375977,0.0,168.36990356445312,175.0,59401.73828125,0.0,3177.14404296875,1.0,279.1571044921875,283.0511474609375,296.2015075683594,300.0559997558594,293.1499938964844,293.1499938964844,279.45001220703125,39021.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222477078437804,1.0,0.0,0.0,3.644002676010132,3.6440272331237793,8.860345701577899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.2783203125,0.0,1549.078369140625,1895.4371337890625,0.0,3609.88720703125,0.9063246250152588,1.0,0.0,3.0,1.0,0.0
18098940,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9600037336349488,0.6239933967590332,0.5630851984024048,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8942621350288391,0.5151287913322449,0.489656925201416,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8159233331680298,0.386464774608612,0.2728851437568664,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8097428679466248,0.3773666620254516,0.3608771562576294,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6948259472846985,0.2351956516504287,1.077873468399048,285.0068664550781,284.95001220703125,299.5708312988281,293.17633056640625,297.96539306640625,297.2216796875,285.0059814453125,1.0,0.635642409324646,0.4194132685661316,0.4194132685661316,1.0,1.0,-3.3196022510528564,1.0490961074829102,2.2705061435699463,0.3002571165561676,0.9653515219688416,0.9653515219688416,0.0,171.29107666015625,178.0,58648.859375,0.0,3196.26611328125,1.0,279.4423217773437,283.17987060546875,296.15185546875,299.8875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33543.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136122465133668,1.0,0.0,0.0,3.751551866531372,3.75157642364502,9.391072239850472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.623046875,0.0,1630.220947265625,1895.4371337890625,0.0,3530.095947265625,0.9264657497406006,1.0,0.0,3.0,1.0,0.0
18099000,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9600037336349488,0.6239933967590332,0.5630851984024048,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8942621350288391,0.5151287913322449,0.489656925201416,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8159233331680298,0.386464774608612,0.2728851437568664,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8097428679466248,0.3773666620254516,0.3608771562576294,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6948259472846985,0.2351956516504287,1.077873468399048,285.0068664550781,284.95001220703125,299.5708312988281,293.17633056640625,297.96539306640625,297.2216796875,285.0059814453125,1.0,0.635642409324646,0.4194132685661316,0.4194132685661316,1.0,1.0,-3.3196022510528564,1.0490961074829102,2.2705061435699463,0.3002571165561676,0.9653515219688416,0.9653515219688416,0.0,171.29107666015625,178.0,58648.859375,0.0,3196.26611328125,1.0,279.4423217773437,283.17987060546875,296.15185546875,299.8875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33543.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136122465133668,1.0,0.0,0.0,3.751551866531372,3.75157642364502,9.391072239850472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.623046875,0.0,1630.220947265625,1895.4371337890625,0.0,3530.095947265625,0.9264657497406006,1.0,0.0,3.0,1.0,0.0
18099060,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9535912275314332,0.6198443174362183,0.5598993301391602,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.891737699508667,0.5173056721687317,0.4920772612094879,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8126493096351624,0.3863189816474914,0.2730549573898315,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8065394759178162,0.3775149285793304,0.3613457083702087,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6914694309234619,0.2348057031631469,1.0774034261703491,284.8966979980469,284.95001220703125,299.5907287597656,293.17138671875,297.9670715332031,297.2177734375,284.898193359375,1.0,0.6373339295387268,0.4184423089027405,0.4184423089027405,1.0,1.0,-3.3188953399658203,1.0461480617523191,2.272747278213501,0.2987489104270935,0.866639256477356,0.866639256477356,0.0,174.65066528320312,181.0,59265.9375,0.0,3213.734375,1.0,279.1571655273437,283.0513916015625,296.1925048828125,300.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,38925.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216828942298888,1.0,0.0,0.0,3.635646104812622,3.6356704235076895,8.819754384603584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4521484375,0.0,1539.0606689453125,1895.4371337890625,0.0,3604.680908203125,0.9043961763381958,1.0,0.0,3.0,1.0,0.0
18099120,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9535912275314332,0.6198443174362183,0.5598993301391602,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.891737699508667,0.5173056721687317,0.4920772612094879,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8126493096351624,0.3863189816474914,0.2730549573898315,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8065394759178162,0.3775149285793304,0.3613457083702087,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6914694309234619,0.2348057031631469,1.0774034261703491,284.8966979980469,284.95001220703125,299.5907287597656,293.17138671875,297.9670715332031,297.2177734375,284.898193359375,1.0,0.6373339295387268,0.4184423089027405,0.4184423089027405,1.0,1.0,-3.3188953399658203,1.0461480617523191,2.272747278213501,0.2987489104270935,0.866639256477356,0.866639256477356,0.0,174.65066528320312,181.0,59265.9375,0.0,3213.734375,1.0,279.1571655273437,283.0513916015625,296.1925048828125,300.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,38925.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216828942298888,1.0,0.0,0.0,3.635646104812622,3.6356704235076895,8.819754384603584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4521484375,0.0,1539.0606689453125,1895.4371337890625,0.0,3604.680908203125,0.9043961763381958,1.0,0.0,3.0,1.0,0.0
18099180,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9483512043952942,0.6173015832901001,0.5573659539222717,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8902162909507751,0.5203561782836914,0.4947954416275024,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8102039694786072,0.3869384825229645,0.2733939290046692,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8041506409645081,0.3782975375652313,0.3619939386844635,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6888702511787415,0.2348231524229049,1.0773146152496338,285.00714111328125,284.95001220703125,299.6104736328125,293.16650390625,297.9739685058594,297.2214660644531,285.0062561035156,1.0,0.6390169858932495,0.4174713492393493,0.4174713492393493,1.0,1.0,-3.320189476013184,1.0439677238464355,2.276221752166748,0.2965738177299499,0.964135468006134,0.964135468006134,0.0,177.42987060546875,184.0,58528.33203125,0.0,3232.398681640625,1.0,279.4422607421875,283.1785583496094,296.14263916015625,299.87066650390625,293.1499938964844,293.1499938964844,279.1499938964844,33494.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131804704666138,1.0,0.0,0.0,3.745158672332764,3.745183229446411,9.359092132399384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6494140625,0.0,1622.4000244140625,1895.4371337890625,0.0,3526.095947265625,0.9249870777130128,1.0,0.0,3.0,1.0,0.0
18099240,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9483512043952942,0.6173015832901001,0.5573659539222717,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8902162909507751,0.5203561782836914,0.4947954416275024,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8102039694786072,0.3869384825229645,0.2733939290046692,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8041506409645081,0.3782975375652313,0.3619939386844635,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6888702511787415,0.2348231524229049,1.0773146152496338,285.00714111328125,284.95001220703125,299.6104736328125,293.16650390625,297.9739685058594,297.2214660644531,285.0062561035156,1.0,0.6390169858932495,0.4174713492393493,0.4174713492393493,1.0,1.0,-3.320189476013184,1.0439677238464355,2.276221752166748,0.2965738177299499,0.964135468006134,0.964135468006134,0.0,177.42987060546875,184.0,58528.33203125,0.0,3232.398681640625,1.0,279.4422607421875,283.1785583496094,296.14263916015625,299.87066650390625,293.1499938964844,293.1499938964844,279.1499938964844,33494.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131804704666138,1.0,0.0,0.0,3.745158672332764,3.745183229446411,9.359092132399384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6494140625,0.0,1622.4000244140625,1895.4371337890625,0.0,3526.095947265625,0.9249870777130128,1.0,0.0,3.0,1.0,0.0
18099300,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9456127285957336,0.6153338551521301,0.5560659766197205,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8894187808036804,0.5215193033218384,0.4961804151535034,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8089519143104553,0.3869373202323913,0.2735922932624817,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8029384016990662,0.3784342408180237,0.3623563647270202,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6875938773155212,0.2346933186054229,1.0775357484817505,284.8746643066406,284.95001220703125,299.6202697753906,293.1640625,297.975341796875,297.2203369140625,284.8716735839844,1.0,0.6399165987968445,0.4169858694076538,0.4169858694076538,1.0,1.0,-3.3212380409240723,1.0430445671081543,2.278193473815918,0.2951639592647552,0.8734959959983826,0.8734959959983826,0.0,178.87966918945312,184.0,59470.4296875,0.0,3242.96630859375,1.0,279.19549560546875,283.0272521972656,296.1960754394531,300.0892944335937,293.1499938964844,293.1499938964844,279.1499938964844,37479.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193823337554932,1.0,0.0,0.0,3.716166257858277,3.716191291809082,9.21475020732032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.7587890625,0.0,1619.30810546875,1895.4371337890625,0.0,3583.45703125,0.9190106391906738,1.0,0.0,3.0,1.0,0.0
18099360,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.941804051399231,0.6131829619407654,0.554203987121582,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8878180980682373,0.5225147008895874,0.4972058534622192,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8069285154342651,0.3867648243904114,0.2735472619533539,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8009942173957825,0.3784217238426208,0.3624448478221893,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6856578588485718,0.234438806772232,1.076898455619812,284.8970031738281,284.95001220703125,299.6300048828125,293.1616516113281,297.9754638671875,297.2174072265625,284.8988342285156,1.0,0.6406731009483337,0.4165246486663818,0.4165246486663818,1.0,1.0,-3.319519758224488,1.0412012338638306,2.2783186435699463,0.2932612001895904,0.8656445741653442,0.8656445741653442,0.0,180.72439575195312,187.0,59143.9453125,0.0,3249.577392578125,1.0,279.1571655273437,283.050537109375,296.18341064453125,300.0214233398437,293.1499938964844,293.1499938964844,279.45001220703125,38960.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213428497314452,1.0,0.0,0.0,3.628648281097412,3.628672599792481,8.785835348135151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.005859375,0.0,1531.5653076171875,1895.4371337890625,0.0,3601.5458984375,0.902937352657318,1.0,0.0,3.0,1.0,0.0
18099420,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9365203976631165,0.6106814742088318,0.5517028570175171,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8863843679428101,0.5255580544471741,0.4999140501022339,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8044670820236206,0.3873645067214966,0.2738710939884186,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7986859679222107,0.3791864216327667,0.3630746901035309,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.683168351650238,0.2344611138105392,1.07683265209198,285.00689697265625,284.95001220703125,299.6493530273437,293.1568603515625,297.9823303222656,297.2210693359375,285.0060119628906,1.0,0.6423354744911194,0.4156021475791931,0.4156021475791931,1.0,1.0,-3.3208255767822266,1.039220690727234,2.2816050052642822,0.2900727391242981,0.9628139734268188,0.9628139734268188,0.0,183.47369384765625,190.0,58423.12890625,0.0,3268.1162109375,1.0,279.4422302246094,283.1767883300781,296.1332702636719,299.8545227050781,293.1499938964844,293.1499938964844,279.1499938964844,33477.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128757119178772,1.0,0.0,0.0,3.740145921707153,3.740170478820801,9.334056016996328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.5302734375,0.0,1616.448486328125,1895.4371337890625,0.0,3523.27197265625,0.9238460063934326,1.0,0.0,3.0,1.0,0.0
18099480,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9365203976631165,0.6106814742088318,0.5517028570175171,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8863843679428101,0.5255580544471741,0.4999140501022339,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8044670820236206,0.3873645067214966,0.2738710939884186,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7986859679222107,0.3791864216327667,0.3630746901035309,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.683168351650238,0.2344611138105392,1.07683265209198,285.00689697265625,284.95001220703125,299.6493530273437,293.1568603515625,297.9823303222656,297.2210693359375,285.0060119628906,1.0,0.6423354744911194,0.4156021475791931,0.4156021475791931,1.0,1.0,-3.3208255767822266,1.039220690727234,2.2816050052642822,0.2900727391242981,0.9628139734268188,0.9628139734268188,0.0,183.47369384765625,190.0,58423.12890625,0.0,3268.1162109375,1.0,279.4422302246094,283.1767883300781,296.1332702636719,299.8545227050781,293.1499938964844,293.1499938964844,279.1499938964844,33477.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128757119178772,1.0,0.0,0.0,3.740145921707153,3.740170478820801,9.334056016996328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.5302734375,0.0,1616.448486328125,1895.4371337890625,0.0,3523.27197265625,0.9238460063934326,1.0,0.0,3.0,1.0,0.0
18099540,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9301601648330688,0.6066423654556274,0.5485963821411133,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8842236995697021,0.5277081727981567,0.5023108720779419,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8013312220573425,0.3871802091598511,0.2740115523338318,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.795751690864563,0.3792997300624847,0.3635088801383972,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6801908016204834,0.2340891808271408,1.0764433145523071,284.8973693847656,284.95001220703125,299.66851806640625,293.1521301269531,297.9836730957031,297.2170715332031,284.8988342285156,1.0,0.6439809799194336,0.4146796762943268,0.4146796762943268,1.0,1.0,-3.320204257965088,1.0364775657653809,2.283726692199707,0.2876010537147522,0.8647812604904175,0.8647812604904175,0.0,186.7479553222656,193.0,59046.5078125,0.0,3285.28466796875,1.0,279.1572570800781,283.0489501953125,296.17388916015625,300.00537109375,293.1499938964844,293.1499938964844,279.45001220703125,38898.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210759401321412,1.0,0.0,0.0,3.6245779991149902,3.6246023178100586,8.766136261328938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.021484375,0.0,1526.6041259765625,1895.4371337890625,0.0,3599.08447265625,0.9019215106964112,1.0,0.0,3.0,1.0,0.0
