time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099600,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9301601648330688,0.6066423654556274,0.5485963821411133,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8842236995697021,0.5277081727981567,0.5023108720779419,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8013312220573425,0.3871802091598511,0.2740115523338318,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.795751690864563,0.3792997300624847,0.3635088801383972,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6801908016204834,0.2340891808271408,1.0764433145523071,284.8973693847656,284.95001220703125,299.66851806640625,293.1521301269531,297.9836730957031,297.2170715332031,284.8988342285156,1.0,0.6439809799194336,0.4146796762943268,0.4146796762943268,1.0,1.0,-3.320204257965088,1.0364775657653809,2.283726692199707,0.2876010537147522,0.8647812604904175,0.8647812604904175,0.0,186.7479553222656,193.0,59046.5078125,0.0,3285.28466796875,1.0,279.1572570800781,283.0489501953125,296.17388916015625,300.00537109375,293.1499938964844,293.1499938964844,279.45001220703125,38898.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210759401321412,1.0,0.0,0.0,3.6245779991149902,3.6246023178100586,8.766136261328938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.021484375,0.0,1526.6041259765625,1895.4371337890625,0.0,3599.08447265625,0.9019215106964112,1.0,0.0,3.0,1.0,0.0
18099660,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9251724481582642,0.6042031049728394,0.546154260635376,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8830260038375854,0.5307497382164001,0.5050142407417297,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7990857362747192,0.3877702355384826,0.2743273675441742,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7936683893203735,0.3800550103187561,0.364127516746521,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6779352426528931,0.2341234683990478,1.0764201879501345,285.0067749023437,284.95001220703125,299.6875,293.1474914550781,297.990478515625,297.2208557128906,285.0058898925781,1.0,0.6456404328346252,0.413804292678833,0.413804292678833,1.0,1.0,-3.321606397628784,1.0345420837402344,2.28706431388855,0.2860247194766998,0.9615899324417114,0.9615899324417114,0.0,189.4820709228516,196.0,58326.62109375,0.0,3303.970703125,1.0,279.44219970703125,283.1751403808594,296.1239318847656,299.83892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33463.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126226305961608,1.0,0.0,0.0,3.73559308052063,3.735617399215698,9.31134479742468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5439453125,0.0,1611.0758056640625,1895.4371337890625,0.0,3520.9267578125,0.92280912399292,1.0,0.0,3.0,1.0,0.0
18099720,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9251724481582642,0.6042031049728394,0.546154260635376,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8830260038375854,0.5307497382164001,0.5050142407417297,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7990857362747192,0.3877702355384826,0.2743273675441742,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7936683893203735,0.3800550103187561,0.364127516746521,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6779352426528931,0.2341234683990478,1.0764201879501345,285.0067749023437,284.95001220703125,299.6875,293.1474914550781,297.990478515625,297.2208557128906,285.0058898925781,1.0,0.6456404328346252,0.413804292678833,0.413804292678833,1.0,1.0,-3.321606397628784,1.0345420837402344,2.28706431388855,0.2860247194766998,0.9615899324417114,0.9615899324417114,0.0,189.4820709228516,196.0,58326.62109375,0.0,3303.970703125,1.0,279.44219970703125,283.1751403808594,296.1239318847656,299.83892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33463.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126226305961608,1.0,0.0,0.0,3.73559308052063,3.735617399215698,9.31134479742468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5439453125,0.0,1611.0758056640625,1895.4371337890625,0.0,3520.9267578125,0.92280912399292,1.0,0.0,3.0,1.0,0.0
18099780,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.919150173664093,0.6002440452575684,0.5431120991706848,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8810604810714722,0.5328853130340576,0.5073977708816528,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7961382269859314,0.3875725865364074,0.2744574844837188,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7909239530563354,0.380154013633728,0.3645472824573517,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6751620769500732,0.2337593138217926,1.0760602951049805,284.897705078125,284.95001220703125,299.706298828125,293.1429138183594,297.9918212890625,297.2170104980469,284.8992004394531,1.0,0.6472846865653992,0.4129289090633392,0.4129289090633392,1.0,1.0,-3.321053504943848,1.03189218044281,2.289161443710327,0.284432977437973,0.8639833927154541,0.8639833927154541,0.0,192.7501983642578,199.0,58951.84375,0.0,3321.25537109375,1.0,279.15728759765625,283.0477600097656,296.1647644042969,299.9901428222656,293.1499938964844,293.1499938964844,279.45001220703125,38890.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208509922027588,1.0,0.0,0.0,3.619936466217041,3.6199605464935294,8.743698458602012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.83251953125,0.0,1521.4296875,1895.4371337890625,0.0,3597.009765625,0.9008889198303224,1.0,0.0,3.0,1.0,0.0
18099840,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.919150173664093,0.6002440452575684,0.5431120991706848,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8810604810714722,0.5328853130340576,0.5073977708816528,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7961382269859314,0.3875725865364074,0.2744574844837188,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7909239530563354,0.380154013633728,0.3645472824573517,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6751620769500732,0.2337593138217926,1.0760602951049805,284.897705078125,284.95001220703125,299.706298828125,293.1429138183594,297.9918212890625,297.2170104980469,284.8992004394531,1.0,0.6472846865653992,0.4129289090633392,0.4129289090633392,1.0,1.0,-3.321053504943848,1.03189218044281,2.289161443710327,0.284432977437973,0.8639833927154541,0.8639833927154541,0.0,192.7501983642578,199.0,58951.84375,0.0,3321.25537109375,1.0,279.15728759765625,283.0477600097656,296.1647644042969,299.9901428222656,293.1499938964844,293.1499938964844,279.45001220703125,38890.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208509922027588,1.0,0.0,0.0,3.619936466217041,3.6199605464935294,8.743698458602012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.83251953125,0.0,1521.4296875,1895.4371337890625,0.0,3597.009765625,0.9008889198303224,1.0,0.0,3.0,1.0,0.0
18099900,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9163190722465516,0.598969042301178,0.5416572690010071,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.880150318145752,0.5343247056007385,0.5085718035697937,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7947168946266174,0.3877830505371094,0.27449631690979,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.789603054523468,0.3804564177989959,0.3647206127643585,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6737975478172302,0.2337197512388229,1.0756490230560305,285.01641845703125,284.95001220703125,299.71563720703125,293.140625,297.9945983886719,297.2181701660156,285.0182189941406,1.0,0.648047924041748,0.4124912321567535,0.4124912321567535,1.0,1.0,-3.320470333099365,1.030474305152893,2.2899959087371826,0.2833331525325775,0.945671021938324,0.945671021938324,0.0,194.3015899658203,199.0,58098.56640625,0.0,3328.742431640625,1.0,279.40093994140625,283.181884765625,296.1078796386719,299.7738037109375,293.1499938964844,293.1499938964844,279.45001220703125,34253.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914620876312256,1.0,0.0,0.0,3.666069269180298,3.666093111038208,8.967979852059216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2978515625,0.0,1537.9954833984375,1895.4371337890625,0.0,3539.4365234375,0.9092997312545776,1.0,0.0,3.0,1.0,0.0
18099960,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9144219756126404,0.5978708267211914,0.540722131729126,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8799275755882263,0.5359150767326355,0.5100841522216797,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7939655184745789,0.3881457448005676,0.2747592031955719,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7889140844345093,0.380891889333725,0.3651468455791473,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6730033755302429,0.2337955981492996,1.076045036315918,285.0071105957031,284.95001220703125,299.72491455078125,293.1383972167969,297.9985656738281,297.2209167480469,285.0057373046875,1.0,0.6489421129226685,0.4120665490627289,0.4120665490627289,1.0,1.0,-3.3224668502807617,1.030013084411621,2.2924537658691406,0.282505065202713,0.9608100652694702,0.9608100652694702,0.0,195.49058532714844,202.0,58240.3359375,0.0,3340.0224609375,1.0,279.4430236816406,283.17352294921875,296.1140441894531,299.8235778808594,293.1499938964844,293.1499938964844,279.1499938964844,33381.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123616218566896,1.0,0.0,0.0,3.733176708221436,3.733201026916504,9.29930251913902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5673828125,0.0,1607.6513671875,1895.4371337890625,0.0,3518.5078125,0.9219954013824464,1.0,0.0,3.0,1.0,0.0
18100020,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9088330864906312,0.5939952731132507,0.5377649664878845,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8780481815338135,0.5380298495292664,0.5124592781066895,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7911138534545898,0.3879320025444031,0.274883896112442,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7862648963928223,0.3809731304645538,0.3655570149421692,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6703487634658813,0.2334342896938324,1.0757185220718384,284.8981628417969,284.95001220703125,299.74334716796875,293.13397216796875,297.99981689453125,297.2170715332031,284.8998413085937,1.0,0.6505878567695618,0.4112172126770019,0.4112172126770019,1.0,1.0,-3.322026491165161,1.027529001235962,2.294497489929199,0.2800532281398773,0.8633704781532288,0.8633704781532288,0.0,198.7481842041016,205.0,58861.85546875,0.0,3357.501953125,1.0,279.1571044921875,283.046875,296.1561279296875,299.97564697265625,293.1499938964844,293.1499938964844,279.45001220703125,38919.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206732511520386,1.0,0.0,0.0,3.614884376525879,3.614908456802368,8.719309789739782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.63134765625,0.0,1516.0865478515625,1895.4371337890625,0.0,3595.370361328125,0.8998717665672302,1.0,0.0,3.0,1.0,0.0
18100080,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9088330864906312,0.5939952731132507,0.5377649664878845,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8780481815338135,0.5380298495292664,0.5124592781066895,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7911138534545898,0.3879320025444031,0.274883896112442,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7862648963928223,0.3809731304645538,0.3655570149421692,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6703487634658813,0.2334342896938324,1.0757185220718384,284.8981628417969,284.95001220703125,299.74334716796875,293.13397216796875,297.99981689453125,297.2170715332031,284.8998413085937,1.0,0.6505878567695618,0.4112172126770019,0.4112172126770019,1.0,1.0,-3.322026491165161,1.027529001235962,2.294497489929199,0.2800532281398773,0.8633704781532288,0.8633704781532288,0.0,198.7481842041016,205.0,58861.85546875,0.0,3357.501953125,1.0,279.1571044921875,283.046875,296.1561279296875,299.97564697265625,293.1499938964844,293.1499938964844,279.45001220703125,38919.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206732511520386,1.0,0.0,0.0,3.614884376525879,3.614908456802368,8.719309789739782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.63134765625,0.0,1516.0865478515625,1895.4371337890625,0.0,3595.370361328125,0.8998717665672302,1.0,0.0,3.0,1.0,0.0
18100140,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9045537114143372,0.5916910767555237,0.5354487299919128,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8769746422767639,0.541047990322113,0.5151388645172119,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7890149354934692,0.3884920477867126,0.2751801908016205,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7843273878097534,0.3816970586776733,0.3661473989486694,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6682854890823364,0.233474925160408,1.075737714767456,285.006591796875,284.95001220703125,299.7615661621094,293.1296081542969,298.0064392089844,297.2209167480469,285.00567626953125,1.0,0.6522476673126221,0.410367876291275,0.410367876291275,1.0,1.0,-3.323542594909668,1.025764226913452,2.297778367996216,0.2774071395397186,0.9596467614173888,0.9596467614173888,0.0,201.4823608398437,208.0,58160.3359375,0.0,3376.48974609375,1.0,279.442138671875,283.1718444824219,296.1061706542969,299.8103942871094,293.1499938964844,293.1499938964844,279.1499938964844,33439.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912231743335724,1.0,0.0,0.0,3.728135585784912,3.728159904479981,9.274205581277783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1162109375,0.0,1602.277099609375,1895.4371337890625,0.0,3517.303466796875,0.921111524105072,1.0,0.0,3.0,1.0,0.0
18100200,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9045537114143372,0.5916910767555237,0.5354487299919128,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8769746422767639,0.541047990322113,0.5151388645172119,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7890149354934692,0.3884920477867126,0.2751801908016205,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7843273878097534,0.3816970586776733,0.3661473989486694,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6682854890823364,0.233474925160408,1.075737714767456,285.006591796875,284.95001220703125,299.7615661621094,293.1296081542969,298.0064392089844,297.2209167480469,285.00567626953125,1.0,0.6522476673126221,0.410367876291275,0.410367876291275,1.0,1.0,-3.323542594909668,1.025764226913452,2.297778367996216,0.2774071395397186,0.9596467614173888,0.9596467614173888,0.0,201.4823608398437,208.0,58160.3359375,0.0,3376.48974609375,1.0,279.442138671875,283.1718444824219,296.1061706542969,299.8103942871094,293.1499938964844,293.1499938964844,279.1499938964844,33439.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912231743335724,1.0,0.0,0.0,3.728135585784912,3.728159904479981,9.274205581277783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1162109375,0.0,1602.277099609375,1895.4371337890625,0.0,3517.303466796875,0.921111524105072,1.0,0.0,3.0,1.0,0.0
18100260,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8995819687843323,0.5879035592079163,0.5325546264648438,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8751946091651917,0.5431439876556396,0.5174914598464966,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7862753868103027,0.3882666826248169,0.2752925157546997,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7817897796630859,0.3817652761936188,0.3665407598018646,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6657637357711792,0.2331200093030929,1.075425148010254,284.8984375,284.95001220703125,299.7796325683594,293.1253662109375,298.0074768066406,297.2170104980469,284.90008544921875,1.0,0.6538935303688049,0.4095187783241272,0.4095187783241272,1.0,1.0,-3.323132276535034,1.0232915878295898,2.2998406887054443,0.2748163640499115,0.8627800345420837,0.8627800345420837,0.0,204.7452545166016,211.0,58784.72265625,0.0,3394.0693359375,1.0,279.1571350097656,283.0455627441406,296.14764404296875,299.962158203125,293.1499938964844,293.1499938964844,279.45001220703125,38913.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205256700515748,1.0,0.0,0.0,3.611409187316896,3.611433267593384,8.702553486727993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.30029296875,0.0,1512.2269287109375,1895.4371337890625,0.0,3594.008544921875,0.8991023898124695,1.0,0.0,3.0,1.0,0.0
18100320,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8995819687843323,0.5879035592079163,0.5325546264648438,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8751946091651917,0.5431439876556396,0.5174914598464966,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7862753868103027,0.3882666826248169,0.2752925157546997,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7817897796630859,0.3817652761936188,0.3665407598018646,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6657637357711792,0.2331200093030929,1.075425148010254,284.8984375,284.95001220703125,299.7796325683594,293.1253662109375,298.0074768066406,297.2170104980469,284.90008544921875,1.0,0.6538935303688049,0.4095187783241272,0.4095187783241272,1.0,1.0,-3.323132276535034,1.0232915878295898,2.2998406887054443,0.2748163640499115,0.8627800345420837,0.8627800345420837,0.0,204.7452545166016,211.0,58784.72265625,0.0,3394.0693359375,1.0,279.1571350097656,283.0455627441406,296.14764404296875,299.962158203125,293.1499938964844,293.1499938964844,279.45001220703125,38913.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205256700515748,1.0,0.0,0.0,3.611409187316896,3.611433267593384,8.702553486727993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.30029296875,0.0,1512.2269287109375,1895.4371337890625,0.0,3594.008544921875,0.8991023898124695,1.0,0.0,3.0,1.0,0.0
18100380,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8956791162490845,0.5856718420982361,0.5303053855895996,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8742249608039856,0.5461514592170715,0.5201587080955505,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7842942476272583,0.3888172805309295,0.2755817472934723,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7799679636955261,0.3824791312217712,0.3671205639839172,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6638327836990356,0.2331679165363311,1.0754746198654177,285.0065002441406,284.95001220703125,299.7974853515625,293.1212158203125,298.013916015625,297.2208251953125,285.0055847167969,1.0,0.6555556654930115,0.4086697101593017,0.4086697101593017,1.0,1.0,-3.324730157852173,1.0215260982513428,2.30320405960083,0.2724572122097015,0.9588249325752258,0.9588249325752258,0.0,207.4783172607422,214.0,58087.90234375,0.0,3413.260498046875,1.0,279.4421081542969,283.17022705078125,296.0977783203125,299.7973022460937,293.1499938964844,293.1499938964844,279.1499938964844,33430.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120855331420898,1.0,0.0,0.0,3.725087881088257,3.725112199783325,9.259048283638548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.37109375,0.0,1598.705810546875,1895.4371337890625,0.0,3515.9482421875,0.920418918132782,1.0,0.0,3.0,1.0,0.0
18100440,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8956791162490845,0.5856718420982361,0.5303053855895996,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8742249608039856,0.5461514592170715,0.5201587080955505,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7842942476272583,0.3888172805309295,0.2755817472934723,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7799679636955261,0.3824791312217712,0.3671205639839172,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6638327836990356,0.2331679165363311,1.0754746198654177,285.0065002441406,284.95001220703125,299.7974853515625,293.1212158203125,298.013916015625,297.2208251953125,285.0055847167969,1.0,0.6555556654930115,0.4086697101593017,0.4086697101593017,1.0,1.0,-3.324730157852173,1.0215260982513428,2.30320405960083,0.2724572122097015,0.9588249325752258,0.9588249325752258,0.0,207.4783172607422,214.0,58087.90234375,0.0,3413.260498046875,1.0,279.4421081542969,283.17022705078125,296.0977783203125,299.7973022460937,293.1499938964844,293.1499938964844,279.1499938964844,33430.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120855331420898,1.0,0.0,0.0,3.725087881088257,3.725112199783325,9.259048283638548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.37109375,0.0,1598.705810546875,1895.4371337890625,0.0,3515.9482421875,0.920418918132782,1.0,0.0,3.0,1.0,0.0
18100500,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8936960101127625,0.5839077830314636,0.5291600823402405,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8737257719039917,0.5472731590270996,0.5215125679969788,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7833123803138733,0.3887823820114136,0.2757547795772552,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7790657877922058,0.3825805783271789,0.3674486577510834,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6629084944725037,0.2330542355775833,1.075753927230835,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,298.01495361328125,297.2197265625,284.87237548828125,1.0,0.6564479470252991,0.408245176076889,0.408245176076889,1.0,1.0,-3.3259260654449463,1.0207700729370115,2.3051559925079346,0.2714960277080536,0.8689262270927429,0.8689262270927429,0.0,208.9154510498047,214.0,59026.640625,0.0,3424.164794921875,1.0,279.1959533691406,283.0203552246094,296.1518249511719,300.0162353515625,293.1499938964844,293.1499938964844,279.1499938964844,37503.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183602333068848,1.0,0.0,0.0,3.6953086853027344,3.695333242416382,9.11160157102131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.623046875,0.0,1595.5517578125,1895.4371337890625,0.0,3574.017822265625,0.9143293499946594,1.0,0.0,3.0,1.0,0.0
18100560,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8909486532211304,0.5819751620292664,0.527487576007843,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8725699186325073,0.5482279062271118,0.5224938988685608,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7816948294639587,0.3885825276374817,0.2756867408752441,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7775681018829346,0.3825364410877228,0.3675029277801513,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6614640951156616,0.2328202128410339,1.0751886367797852,284.8984680175781,284.95001220703125,299.815185546875,293.1171569824219,298.0147705078125,297.2168884277344,284.9002685546875,1.0,0.6572034358978271,0.407837837934494,0.407837837934494,1.0,1.0,-3.3244011402130127,1.0190986394882202,2.305302381515503,0.270206093788147,0.8621208071708679,0.8621208071708679,0.0,210.7389678955078,217.0,58711.44140625,0.0,3431.015625,1.0,279.1573181152344,283.04425048828125,296.1395263671875,299.94952392578125,293.1499938964844,293.1499938964844,279.45001220703125,38928.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203833937644958,1.0,0.0,0.0,3.608191728591919,3.608215808868408,8.687053423273028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.39013671875,0.0,1508.8074951171875,1895.4371337890625,0.0,3592.696044921875,0.8983885645866394,1.0,0.0,3.0,1.0,0.0
18100620,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8872219920158386,0.5798168182373047,0.5253056883811951,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8716820478439331,0.5512204766273499,0.5251452326774597,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7798139452934265,0.3891221284866333,0.2759684026241302,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7758440971374512,0.3832391500473022,0.3680718243122101,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6596475839614868,0.2328734099864959,1.0752631425857544,285.00640869140625,284.95001220703125,299.8326721191406,293.1131896972656,298.0210876464844,297.2206726074219,285.0055236816406,1.0,0.6588679552078247,0.407023161649704,0.407023161649704,1.0,1.0,-3.326068878173828,1.0174318552017212,2.3086371421813965,0.2681025564670563,0.9581254124641418,0.9581254124641418,0.0,213.47413635253903,220.0,58022.1953125,0.0,3450.404541015625,1.0,279.44207763671875,283.16864013671875,296.08984375,299.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33423.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119585752487184,1.0,0.0,0.0,3.722439765930176,3.722464084625244,9.245888463738084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5703125,0.0,1595.6053466796875,1895.4371337890625,0.0,3514.771484375,0.919818878173828,1.0,0.0,3.0,1.0,0.0
18100680,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8872219920158386,0.5798168182373047,0.5253056883811951,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8716820478439331,0.5512204766273499,0.5251452326774597,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7798139452934265,0.3891221284866333,0.2759684026241302,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7758440971374512,0.3832391500473022,0.3680718243122101,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6596475839614868,0.2328734099864959,1.0752631425857544,285.00640869140625,284.95001220703125,299.8326721191406,293.1131896972656,298.0210876464844,297.2206726074219,285.0055236816406,1.0,0.6588679552078247,0.407023161649704,0.407023161649704,1.0,1.0,-3.326068878173828,1.0174318552017212,2.3086371421813965,0.2681025564670563,0.9581254124641418,0.9581254124641418,0.0,213.47413635253903,220.0,58022.1953125,0.0,3450.404541015625,1.0,279.44207763671875,283.16864013671875,296.08984375,299.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33423.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119585752487184,1.0,0.0,0.0,3.722439765930176,3.722464084625244,9.245888463738084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5703125,0.0,1595.6053466796875,1895.4371337890625,0.0,3514.771484375,0.919818878173828,1.0,0.0,3.0,1.0,0.0
18100740,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8826994299888611,0.5762107968330383,0.5225628018379211,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8701240420341492,0.5532724261283875,0.5274583101272583,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7773328423500061,0.3888778984546661,0.2760653793811798,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7735592126846313,0.3832842707633972,0.3684421479701996,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6574093699455261,0.2325308471918106,1.074996829032898,284.8988647460937,284.95001220703125,299.8500061035156,293.1093444824219,298.0217590332031,297.2166748046875,284.9005126953125,1.0,0.6605173349380493,0.4062084853649139,0.4062084853649139,1.0,1.0,-3.32580304145813,1.0150622129440308,2.3107407093048096,0.2660101056098938,0.861794114112854,0.861794114112854,0.0,216.73667907714844,223.0,58649.69921875,0.0,3468.319091796875,1.0,279.1571655273437,283.0429077148437,296.1317749023437,299.9374694824219,293.1499938964844,293.1499938964844,279.45001220703125,38903.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202871918678284,1.0,0.0,0.0,3.6056387424468994,3.6056628227233887,8.67476444454951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6953125,0.0,1505.83544921875,1895.4371337890625,0.0,3591.808349609375,0.8978185653686523,1.0,0.0,3.0,1.0,0.0
18100800,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8826994299888611,0.5762107968330383,0.5225628018379211,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8701240420341492,0.5532724261283875,0.5274583101272583,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7773328423500061,0.3888778984546661,0.2760653793811798,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7735592126846313,0.3832842707633972,0.3684421479701996,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6574093699455261,0.2325308471918106,1.074996829032898,284.8988647460937,284.95001220703125,299.8500061035156,293.1093444824219,298.0217590332031,297.2166748046875,284.9005126953125,1.0,0.6605173349380493,0.4062084853649139,0.4062084853649139,1.0,1.0,-3.32580304145813,1.0150622129440308,2.3107407093048096,0.2660101056098938,0.861794114112854,0.861794114112854,0.0,216.73667907714844,223.0,58649.69921875,0.0,3468.319091796875,1.0,279.1571655273437,283.0429077148437,296.1317749023437,299.9374694824219,293.1499938964844,293.1499938964844,279.45001220703125,38903.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202871918678284,1.0,0.0,0.0,3.6056387424468994,3.6056628227233887,8.67476444454951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6953125,0.0,1505.83544921875,1895.4371337890625,0.0,3591.808349609375,0.8978185653686523,1.0,0.0,3.0,1.0,0.0
18100860,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8761194944381714,0.572144091129303,0.5191460847854614,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8662814497947693,0.5541226863861084,0.5286314487457275,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7725109457969666,0.3872922360897064,0.2752588093280792,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7688781023025513,0.3817877471446991,0.3674932420253753,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6524568796157837,0.2302664220333099,1.0675262212753296,284.99432373046875,284.95001220703125,299.8671569824219,293.1056823730469,298.0129089355469,297.1996154785156,284.99298095703125,1.0,0.6612443327903748,0.4054418206214905,0.4054418206214905,1.0,1.0,-3.3120222091674805,1.0080634355545044,2.3039586544036865,0.2624417543411255,0.946083664894104,0.946083664894104,0.0,221.473876953125,226.0,57692.359375,0.0,3463.3681640625,1.0,279.4420471191406,283.1603698730469,296.08026123046875,299.76153564453125,293.1499938964844,293.1499938964844,279.1499938964844,33796.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115424752235411,1.0,0.0,0.0,3.709585666656494,3.709609746932984,9.182143685393384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1416015625,0.0,1583.722900390625,1895.4371337890625,0.0,3510.912841796875,0.9170902371406556,1.0,0.0,3.0,1.0,0.0
18100920,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8761194944381714,0.572144091129303,0.5191460847854614,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8662814497947693,0.5541226863861084,0.5286314487457275,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7725109457969666,0.3872922360897064,0.2752588093280792,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7688781023025513,0.3817877471446991,0.3674932420253753,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6524568796157837,0.2302664220333099,1.0675262212753296,284.99432373046875,284.95001220703125,299.8671569824219,293.1056823730469,298.0129089355469,297.1996154785156,284.99298095703125,1.0,0.6612443327903748,0.4054418206214905,0.4054418206214905,1.0,1.0,-3.3120222091674805,1.0080634355545044,2.3039586544036865,0.2624417543411255,0.946083664894104,0.946083664894104,0.0,221.473876953125,226.0,57692.359375,0.0,3463.3681640625,1.0,279.4420471191406,283.1603698730469,296.08026123046875,299.76153564453125,293.1499938964844,293.1499938964844,279.1499938964844,33796.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115424752235411,1.0,0.0,0.0,3.709585666656494,3.709609746932984,9.182143685393384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1416015625,0.0,1583.722900390625,1895.4371337890625,0.0,3510.912841796875,0.9170902371406556,1.0,0.0,3.0,1.0,0.0
18100980,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8703309893608093,0.5677136778831482,0.515515923500061,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8632279634475708,0.5550022721290588,0.5296985507011414,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7685025334358215,0.385958194732666,0.2744796872138977,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.764981746673584,0.3805936872959137,0.3665485084056854,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6482347846031189,0.2284925132989883,1.0601654052734375,284.8933410644531,284.95001220703125,299.8842468261719,293.102294921875,298.0065612792969,297.186279296875,284.8949279785156,1.0,0.66154944896698,0.4046751260757446,0.4046751260757446,1.0,1.0,-3.298016309738159,1.0009968280792236,2.2970194816589355,0.2588605284690857,0.8471243977546692,0.8471243977546692,0.0,225.3590087890625,229.0,57945.6484375,0.0,3453.10791015625,1.0,279.15740966796875,283.0469970703125,296.1173400878906,299.8841552734375,293.1499938964844,293.1499938964844,279.45001220703125,39606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183816313743592,1.0,0.0,0.0,3.5586929321289062,3.5587167739868164,8.450343216281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.2333984375,0.0,1460.2496337890625,1895.4371337890625,0.0,3574.215576171875,0.8880411982536316,1.0,0.0,3.0,1.0,0.0
18101040,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8703309893608093,0.5677136778831482,0.515515923500061,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8632279634475708,0.5550022721290588,0.5296985507011414,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7685025334358215,0.385958194732666,0.2744796872138977,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.764981746673584,0.3805936872959137,0.3665485084056854,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6482347846031189,0.2284925132989883,1.0601654052734375,284.8933410644531,284.95001220703125,299.8842468261719,293.102294921875,298.0065612792969,297.186279296875,284.8949279785156,1.0,0.66154944896698,0.4046751260757446,0.4046751260757446,1.0,1.0,-3.298016309738159,1.0009968280792236,2.2970194816589355,0.2588605284690857,0.8471243977546692,0.8471243977546692,0.0,225.3590087890625,229.0,57945.6484375,0.0,3453.10791015625,1.0,279.15740966796875,283.0469970703125,296.1173400878906,299.8841552734375,293.1499938964844,293.1499938964844,279.45001220703125,39606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183816313743592,1.0,0.0,0.0,3.5586929321289062,3.5587167739868164,8.450343216281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.2333984375,0.0,1460.2496337890625,1895.4371337890625,0.0,3574.215576171875,0.8880411982536316,1.0,0.0,3.0,1.0,0.0
18101100,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8681192994117737,0.5663483738899231,0.5139709115028381,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8623146414756775,0.556028425693512,0.5304367542266846,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7670984268188477,0.3858136236667633,0.2742392420768738,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7636204957962036,0.380460113286972,0.3662654161453247,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6466900706291199,0.227967694401741,1.0573359727859497,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,298.00738525390625,297.18524169921875,285.0094909667969,1.0,0.6617143750190735,0.4042918086051941,0.4042918086051941,1.0,1.0,-3.2930052280426025,0.9981698393821716,2.294835329055786,0.2572584748268127,0.9241262674331664,0.9241262674331664,0.0,226.800521850586,229.0,57048.90234375,0.0,3449.74658203125,1.0,279.3993835449219,283.17791748046875,296.0600891113281,299.662841796875,293.1499938964844,293.1499938964844,279.45001220703125,34563.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113059639930724,1.0,0.0,0.0,3.6025469303131104,3.6025702953338623,8.659894206175522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.763671875,0.0,1470.4078369140625,1895.4371337890625,0.0,3508.719970703125,0.8954023122787476,1.0,0.0,3.0,1.0,0.0
18101160,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8666840195655823,0.5651792287826538,0.5129581689834595,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8620812892913818,0.5572509169578552,0.5315840840339661,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.766367495059967,0.3858729898929596,0.2742732167243957,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7628971338272095,0.380518227815628,0.3663091957569122,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6457388401031494,0.2276342660188675,1.0557280778884888,284.9961242675781,284.95001220703125,299.9012145996094,293.09912109375,298.01025390625,297.1865539550781,284.9947814941406,1.0,0.6620617508888245,0.4040698707103729,0.4040698707103729,1.0,1.0,-3.29132342338562,0.9969270825386048,2.29439640045166,0.2565480172634125,0.934121549129486,0.934121549129486,0.0,227.81753540039065,232.0,57115.515625,0.0,3451.6171875,1.0,279.4424743652344,283.1688537597656,296.0673217773437,299.7080078125,293.1499938964844,293.1499938964844,279.1499938964844,33714.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083099365234376,1.0,0.0,0.0,3.664764642715454,3.664788484573364,8.961598609857901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6748046875,0.0,1532.4840087890625,1895.4371337890625,0.0,3480.912841796875,0.9067969918251038,1.0,0.0,3.0,1.0,0.0
18101220,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8626573085784912,0.5614320039749146,0.5100277662277222,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8606655597686768,0.5587714910507202,0.5333414077758789,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7640548348426819,0.3852363526821136,0.2740530371665954,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7606784701347351,0.3800243139266968,0.3661111891269684,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6433290243148804,0.2266674190759658,1.0523284673690796,284.9018859863281,284.95001220703125,299.9181213378906,293.09619140625,298.0106506347656,297.181640625,284.9032897949219,1.0,0.6627893447875977,0.403626024723053,0.403626024723053,1.0,1.0,-3.2853286266326904,0.993573784828186,2.291754961013794,0.2548973560333252,0.8442181348800659,0.8442181348800659,0.0,230.61639404296875,235.0,57528.2421875,0.0,3453.603515625,1.0,279.1577453613281,283.05865478515625,296.1120910644531,299.8486022949219,293.1499938964844,293.1499938964844,279.45001220703125,39235.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153969883918762,1.0,0.0,0.0,3.52333402633667,3.523357391357422,8.28325312340894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.70751953125,0.0,1420.1259765625,1895.4371337890625,0.0,3546.61962890625,0.8799687623977661,1.0,0.0,3.0,1.0,0.0
18101280,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8626573085784912,0.5614320039749146,0.5100277662277222,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8606655597686768,0.5587714910507202,0.5333414077758789,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7640548348426819,0.3852363526821136,0.2740530371665954,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7606784701347351,0.3800243139266968,0.3661111891269684,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6433290243148804,0.2266674190759658,1.0523284673690796,284.9018859863281,284.95001220703125,299.9181213378906,293.09619140625,298.0106506347656,297.181640625,284.9032897949219,1.0,0.6627893447875977,0.403626024723053,0.403626024723053,1.0,1.0,-3.2853286266326904,0.993573784828186,2.291754961013794,0.2548973560333252,0.8442181348800659,0.8442181348800659,0.0,230.61639404296875,235.0,57528.2421875,0.0,3453.603515625,1.0,279.1577453613281,283.05865478515625,296.1120910644531,299.8486022949219,293.1499938964844,293.1499938964844,279.45001220703125,39235.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153969883918762,1.0,0.0,0.0,3.52333402633667,3.523357391357422,8.28325312340894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.70751953125,0.0,1420.1259765625,1895.4371337890625,0.0,3546.61962890625,0.8799687623977661,1.0,0.0,3.0,1.0,0.0
18101340,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8595148324966431,0.5591714978218079,0.5077846050262451,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8599432706832886,0.5612695813179016,0.5355315208435059,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7624127864837646,0.3854310214519501,0.2740952968597412,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7590941190719604,0.3802449703216553,0.3662227690219879,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6415048837661743,0.226216048002243,1.0500614643096924,284.9998474121094,284.95001220703125,299.9349365234375,293.0934143066406,298.0173034667969,297.1854553222656,284.9989624023437,1.0,0.6637352108955383,0.403182178735733,0.403182178735733,1.0,1.0,-3.282714366912842,0.9914388060569764,2.2912755012512207,0.2531869411468506,0.9318671822547911,0.9318671822547911,0.0,232.9703826904297,238.0,56828.59375,0.0,3460.83154296875,1.0,279.4414367675781,283.174560546875,296.0657043457031,299.6864318847656,293.1499938964844,293.1499938964844,279.1499938964844,33507.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060981273651124,1.0,0.0,0.0,3.639270782470703,3.639294147491455,8.83734912804357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9833984375,0.0,1502.6719970703125,1895.4371337890625,0.0,3460.35791015625,0.9011406302452089,1.0,0.0,3.0,1.0,0.0
18101400,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8595148324966431,0.5591714978218079,0.5077846050262451,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8599432706832886,0.5612695813179016,0.5355315208435059,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7624127864837646,0.3854310214519501,0.2740952968597412,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7590941190719604,0.3802449703216553,0.3662227690219879,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6415048837661743,0.226216048002243,1.0500614643096924,284.9998474121094,284.95001220703125,299.9349365234375,293.0934143066406,298.0173034667969,297.1854553222656,284.9989624023437,1.0,0.6637352108955383,0.403182178735733,0.403182178735733,1.0,1.0,-3.282714366912842,0.9914388060569764,2.2912755012512207,0.2531869411468506,0.9318671822547911,0.9318671822547911,0.0,232.9703826904297,238.0,56828.59375,0.0,3460.83154296875,1.0,279.4414367675781,283.174560546875,296.0657043457031,299.6864318847656,293.1499938964844,293.1499938964844,279.1499938964844,33507.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060981273651124,1.0,0.0,0.0,3.639270782470703,3.639294147491455,8.83734912804357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9833984375,0.0,1502.6719970703125,1895.4371337890625,0.0,3460.35791015625,0.9011406302452089,1.0,0.0,3.0,1.0,0.0
