time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101460,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8556094169616699,0.5555896759033203,0.5050054788589478,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8585461378097534,0.562873899936676,0.5373903512954712,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7601913213729858,0.3849158883094787,0.2739762663841247,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7569704055786133,0.3798721134662628,0.3661676049232483,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6393301486968994,0.2254538387060165,1.047763109207153,284.9043273925781,284.95001220703125,299.9516906738281,293.0908203125,298.0183410644531,297.18194580078125,284.9051513671875,1.0,0.6647866368293762,0.4025762379169464,0.4025762379169464,1.0,1.0,-3.2786412239074707,0.9883673787117004,2.290273904800415,0.2507281899452209,0.8431711196899414,0.8431711196899414,0.0,235.9586181640625,241.0,57313.94921875,0.0,3468.2412109375,1.0,279.1584777832031,283.0614318847656,296.1094665527344,299.8317565917969,293.1499938964844,293.1499938964844,279.45001220703125,38920.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780689239502,1.0,0.0,0.0,3.5092241764068604,3.5092475414276123,8.21704247755406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.3291015625,0.0,1403.121337890625,1895.4371337890625,0.0,3531.656494140625,0.876572847366333,1.0,0.0,3.0,1.0,0.0
18101520,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8556094169616699,0.5555896759033203,0.5050054788589478,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8585461378097534,0.562873899936676,0.5373903512954712,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7601913213729858,0.3849158883094787,0.2739762663841247,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7569704055786133,0.3798721134662628,0.3661676049232483,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6393301486968994,0.2254538387060165,1.047763109207153,284.9043273925781,284.95001220703125,299.9516906738281,293.0908203125,298.0183410644531,297.18194580078125,284.9051513671875,1.0,0.6647866368293762,0.4025762379169464,0.4025762379169464,1.0,1.0,-3.2786412239074707,0.9883673787117004,2.290273904800415,0.2507281899452209,0.8431711196899414,0.8431711196899414,0.0,235.9586181640625,241.0,57313.94921875,0.0,3468.2412109375,1.0,279.1584777832031,283.0614318847656,296.1094665527344,299.8317565917969,293.1499938964844,293.1499938964844,279.45001220703125,38920.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780689239502,1.0,0.0,0.0,3.5092241764068604,3.5092475414276123,8.21704247755406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.3291015625,0.0,1403.121337890625,1895.4371337890625,0.0,3531.656494140625,0.876572847366333,1.0,0.0,3.0,1.0,0.0
18101580,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.852517306804657,0.5534324645996094,0.5028769373893738,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8577678799629211,0.565394937992096,0.5396237373352051,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7585614323616028,0.3851776719093323,0.274079293012619,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.755388617515564,0.3801401257514953,0.3663468360900879,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6376022100448608,0.2251074016094207,1.0460978746414185,284.99981689453125,284.95001220703125,299.9683532714844,293.08837890625,298.0249938964844,297.18634033203125,284.9988708496094,1.0,0.6659561991691589,0.4019703269004822,0.4019703269004822,1.0,1.0,-3.277095079421997,0.986186385154724,2.2909088134765625,0.2482627481222152,0.9295955300331116,0.9295955300331116,0.0,238.51123046875,244.0,56639.92578125,0.0,3478.999267578125,1.0,279.4413452148437,283.1750793457031,296.06256103515625,299.67144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33423.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048923254013062,1.0,0.0,0.0,3.6266446113586426,3.6266679763793945,8.776135018706555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3134765625,0.0,1488.184326171875,1895.4371337890625,0.0,3449.14404296875,0.8982282876968384,1.0,0.0,3.0,1.0,0.0
18101640,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.852517306804657,0.5534324645996094,0.5028769373893738,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8577678799629211,0.565394937992096,0.5396237373352051,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7585614323616028,0.3851776719093323,0.274079293012619,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.755388617515564,0.3801401257514953,0.3663468360900879,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6376022100448608,0.2251074016094207,1.0460978746414185,284.99981689453125,284.95001220703125,299.9683532714844,293.08837890625,298.0249938964844,297.18634033203125,284.9988708496094,1.0,0.6659561991691589,0.4019703269004822,0.4019703269004822,1.0,1.0,-3.277095079421997,0.986186385154724,2.2909088134765625,0.2482627481222152,0.9295955300331116,0.9295955300331116,0.0,238.51123046875,244.0,56639.92578125,0.0,3478.999267578125,1.0,279.4413452148437,283.1750793457031,296.06256103515625,299.67144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33423.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048923254013062,1.0,0.0,0.0,3.6266446113586426,3.6266679763793945,8.776135018706555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3134765625,0.0,1488.184326171875,1895.4371337890625,0.0,3449.14404296875,0.8982282876968384,1.0,0.0,3.0,1.0,0.0
18101700,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8509035110473633,0.5517504215240479,0.5017729997634888,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8573180437088013,0.5662583112716675,0.5407367944717407,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7577191591262817,0.3850105106830597,0.2741528451442718,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7545682191848755,0.3800212740898132,0.3664622604846954,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6367467045783997,0.2248044908046722,1.0454987287521362,284.8744812011719,284.95001220703125,299.9766845703125,293.0871887207031,298.0260925292969,297.1853942871094,284.872802734375,1.0,0.6666128039360046,0.4016673564910888,0.4016673564910888,1.0,1.0,-3.276618242263794,0.9851897358894348,2.291428565979004,0.247212216258049,0.8421046137809753,0.8421046137809753,0.0,239.9029083251953,244.0,57444.25390625,0.0,3485.68896484375,1.0,279.19879150390625,283.0338439941406,296.1180725097656,299.8845520019531,293.1499938964844,293.1499938964844,279.1499938964844,38097.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110288619995116,1.0,0.0,0.0,3.5843276977539062,3.5843513011932373,8.572523597649706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.4638671875,0.0,1476.7393798828125,1895.4371337890625,0.0,3506.14990234375,0.8897179961204529,1.0,0.0,3.0,1.0,0.0
18101760,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8487409949302673,0.5499694347381592,0.5002101063728333,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8563705086708069,0.56700199842453,0.5414965748786926,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7564089894294739,0.3847297132015228,0.2740112245082855,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7533108592033386,0.3797952532768249,0.3663278222084045,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6355268359184265,0.2244129031896591,1.044159770011902,284.9041442871094,284.95001220703125,299.9849853515625,293.0860595703125,298.0262145996094,297.1831359863281,284.9055480957031,1.0,0.6671580076217651,0.401375949382782,0.401375949382782,1.0,1.0,-3.273711919784546,0.9833740592002868,2.2903378009796143,0.2458845227956771,0.8410788178443909,0.8410788178443909,0.0,241.64146423339844,232.0,57124.55078125,0.0,3488.74267578125,1.0,279.15826416015625,283.0623474121094,296.1062316894531,299.8173217773437,293.1499938964844,293.1499938964844,279.45001220703125,39010.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912808120250702,1.0,0.0,0.0,3.4959845542907715,3.4960076808929443,8.155157047440298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3447265625,0.0,1390.047607421875,1895.4371337890625,0.0,3522.6455078125,0.8736926317214966,1.0,0.0,3.0,1.0,0.0
18101820,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8503342270851135,0.547929584980011,0.4979249238967895,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8603262305259705,0.5695331692695618,0.543466329574585,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7589512467384338,0.3850786983966827,0.2739708721637726,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7558159232139587,0.3800943791866302,0.3662648797035217,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6371076703071594,0.2241286188364029,1.041496515274048,284.9979553222656,284.95001220703125,300.0015563964844,293.0838317871094,298.03302001953125,297.1878967285156,284.9969482421875,1.0,0.6642153263092041,0.4007931351661682,0.4007931351661682,1.0,1.0,-3.2700016498565674,0.980461597442627,2.2895400524139404,0.2438220977783203,0.925946831703186,0.925946831703186,0.0,237.43133544921875,220.0,56448.57421875,0.0,3456.7578125,1.0,279.4412536621094,283.17413330078125,296.058349609375,299.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,33444.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039729833602904,1.0,0.0,0.0,3.6152360439300537,3.6152594089508057,8.721006565792777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.228515625,0.0,1475.898681640625,1895.4371337890625,0.0,3440.58984375,0.8956713676452637,1.0,0.0,3.0,1.0,0.0
18101880,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8503342270851135,0.547929584980011,0.4979249238967895,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8603262305259705,0.5695331692695618,0.543466329574585,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7589512467384338,0.3850786983966827,0.2739708721637726,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7558159232139587,0.3800943791866302,0.3662648797035217,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6371076703071594,0.2241286188364029,1.041496515274048,284.9979553222656,284.95001220703125,300.0015563964844,293.0838317871094,298.03302001953125,297.1878967285156,284.9969482421875,1.0,0.6642153263092041,0.4007931351661682,0.4007931351661682,1.0,1.0,-3.2700016498565674,0.980461597442627,2.2895400524139404,0.2438220977783203,0.925946831703186,0.925946831703186,0.0,237.43133544921875,220.0,56448.57421875,0.0,3456.7578125,1.0,279.4412536621094,283.17413330078125,296.058349609375,299.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,33444.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039729833602904,1.0,0.0,0.0,3.6152360439300537,3.6152594089508057,8.721006565792777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.228515625,0.0,1475.898681640625,1895.4371337890625,0.0,3440.58984375,0.8956713676452637,1.0,0.0,3.0,1.0,0.0
18101940,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8540562987327576,0.5446661114692688,0.4950093626976013,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8666561245918274,0.5711959004402161,0.5449535250663757,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.763554036617279,0.3847905695438385,0.2736869156360626,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.760365903377533,0.3798340260982513,0.3658882081508636,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.640365719795227,0.2235501259565353,1.0380089282989502,284.9041442871094,284.95001220703125,300.01806640625,293.0816650390625,298.0346069335937,297.185546875,284.90484619140625,1.0,0.6593469381332397,0.4002103507518768,0.4002103507518768,1.0,1.0,-3.263305187225342,0.9764706492424012,2.286834478378296,0.2419780790805816,0.8377376794815063,0.8377376794815063,0.0,229.8626708984375,208.0,56882.00390625,0.0,3399.346435546875,1.0,279.15869140625,283.0635681152344,296.1006774902344,299.79693603515625,293.1499938964844,293.1499938964844,279.45001220703125,38961.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911728024482727,1.0,0.0,0.0,3.481229782104492,3.481252670288086,8.086464617917954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.103515625,0.0,1374.516845703125,1895.4371337890625,0.0,3512.633544921875,0.8704323768615723,1.0,0.0,3.0,1.0,0.0
18102000,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8540562987327576,0.5446661114692688,0.4950093626976013,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8666561245918274,0.5711959004402161,0.5449535250663757,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.763554036617279,0.3847905695438385,0.2736869156360626,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.760365903377533,0.3798340260982513,0.3658882081508636,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.640365719795227,0.2235501259565353,1.0380089282989502,284.9041442871094,284.95001220703125,300.01806640625,293.0816650390625,298.0346069335937,297.185546875,284.90484619140625,1.0,0.6593469381332397,0.4002103507518768,0.4002103507518768,1.0,1.0,-3.263305187225342,0.9764706492424012,2.286834478378296,0.2419780790805816,0.8377376794815063,0.8377376794815063,0.0,229.8626708984375,208.0,56882.00390625,0.0,3399.346435546875,1.0,279.15869140625,283.0635681152344,296.1006774902344,299.79693603515625,293.1499938964844,293.1499938964844,279.45001220703125,38961.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911728024482727,1.0,0.0,0.0,3.481229782104492,3.481252670288086,8.086464617917954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.103515625,0.0,1374.516845703125,1895.4371337890625,0.0,3512.633544921875,0.8704323768615723,1.0,0.0,3.0,1.0,0.0
18102060,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8604391813278198,0.542836606502533,0.4927047789096832,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8756635785102844,0.5738159418106079,0.546779990196228,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7705118656158447,0.3853411972522735,0.2736173868179321,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.767184853553772,0.3802492320537567,0.36570605635643,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6454417705535889,0.2234169542789459,1.0349270105361938,284.9963684082031,284.95001220703125,300.0345764160156,293.0795593261719,298.04217529296875,297.1913146972656,284.9954528808594,1.0,0.6534809470176697,0.3997246921062469,0.3997246921062469,1.0,1.0,-3.2587149143218994,0.9734818935394288,2.2852330207824707,0.2405843436717987,0.9205658435821532,0.9205658435821532,0.0,219.81434631347656,196.0,56186.39453125,0.0,3333.107421875,1.0,279.4411315917969,283.17486572265625,296.0530090332031,299.6343688964844,293.1499938964844,293.1499938964844,279.1499938964844,33490.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026771187782288,1.0,0.0,0.0,3.5974884033203125,3.5975112915039062,8.635591370875773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.9228515625,0.0,1457.022705078125,1895.4371337890625,0.0,3428.5263671875,0.8917121291160583,1.0,0.0,3.0,1.0,0.0
18102120,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8604391813278198,0.542836606502533,0.4927047789096832,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8756635785102844,0.5738159418106079,0.546779990196228,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7705118656158447,0.3853411972522735,0.2736173868179321,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.767184853553772,0.3802492320537567,0.36570605635643,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6454417705535889,0.2234169542789459,1.0349270105361938,284.9963684082031,284.95001220703125,300.0345764160156,293.0795593261719,298.04217529296875,297.1913146972656,284.9954528808594,1.0,0.6534809470176697,0.3997246921062469,0.3997246921062469,1.0,1.0,-3.2587149143218994,0.9734818935394288,2.2852330207824707,0.2405843436717987,0.9205658435821532,0.9205658435821532,0.0,219.81434631347656,196.0,56186.39453125,0.0,3333.107421875,1.0,279.4411315917969,283.17486572265625,296.0530090332031,299.6343688964844,293.1499938964844,293.1499938964844,279.1499938964844,33490.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026771187782288,1.0,0.0,0.0,3.5974884033203125,3.5975112915039062,8.635591370875773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.9228515625,0.0,1457.022705078125,1895.4371337890625,0.0,3428.5263671875,0.8917121291160583,1.0,0.0,3.0,1.0,0.0
18102180,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8642439842224121,0.5412777066230774,0.491446316242218,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8809053897857666,0.5747635960578918,0.5477040410041809,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7746363878250122,0.3853345215320587,0.273598849773407,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7712271213531494,0.3802104890346527,0.3656237721443176,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.648523211479187,0.223223865032196,1.0335135459899902,284.872314453125,284.95001220703125,300.0431213378906,293.0784912109375,298.04376220703125,297.1910095214844,284.8719787597656,1.0,0.6502395272254944,0.399472177028656,0.399472177028656,1.0,1.0,-3.256498575210572,0.9719916582107544,2.2845070362091064,0.2398942410945892,0.8320260643959045,0.8320260643959045,0.0,214.25018310546875,196.0,56905.20703125,0.0,3297.220947265625,1.0,279.1961364746094,283.0367736816406,296.109130859375,299.8424377441406,293.1499938964844,293.1499938964844,279.1499938964844,38631.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088976979255676,1.0,0.0,0.0,3.5429623126983643,3.542985677719116,8.375801030524599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.7724609375,0.0,1436.4263916015625,1895.4371337890625,0.0,3486.370849609375,0.8809467554092407,1.0,0.0,3.0,1.0,0.0
18102240,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8674702048301697,0.5397922992706299,0.4898684620857239,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8855315446853638,0.5755594372749329,0.548224925994873,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7782251834869385,0.3852565884590149,0.2733863294124603,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7747656106948853,0.3801000416278839,0.3653162121772766,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6512107253074646,0.2229826152324676,1.0315310955047607,284.90557861328125,284.95001220703125,300.051025390625,293.0774841308594,298.0444641113281,297.1897277832031,284.9061889648437,1.0,0.64703768491745,0.3992390632629394,0.3992390632629394,1.0,1.0,-3.2522194385528564,0.9698513746261596,2.2823681831359863,0.2387779355049133,0.8345338106155396,0.8345338106155396,0.0,209.2478790283203,184.0,56612.7734375,0.0,3259.937744140625,1.0,279.1588439941406,283.067138671875,296.095947265625,299.77496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38942.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103166460990906,1.0,0.0,0.0,3.4619030952453613,3.461925983428955,7.996927138265164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.42138671875,0.0,1354.6776123046875,1895.4371337890625,0.0,3499.5419921875,0.8661729693412781,1.0,0.0,3.0,1.0,0.0
18102300,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8715968132019043,0.5388960242271423,0.4885536432266235,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8910714387893677,0.5768376588821411,0.5489756464958191,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7826095223426819,0.3855536878108978,0.273288369178772,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7790669798851013,0.3802933394908905,0.3651215136051178,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6545165777206421,0.2229238897562027,1.0297588109970093,285.0126953125,284.95001220703125,300.0592346191406,293.07647705078125,298.0479431152344,297.1921691894531,285.0137939453125,1.0,0.6436542868614197,0.3989962637424469,0.3989962637424469,1.0,1.0,-3.249052047729492,0.9680890440940856,2.2809629440307617,0.2375069409608841,0.9088954329490662,0.9088954329490662,0.0,203.63345336914065,184.0,55828.7578125,0.0,3221.80859375,1.0,279.3971862792969,283.18975830078125,296.0404357910156,299.564697265625,293.1499938964844,293.1499938964844,279.45001220703125,34081.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037868976593018,1.0,0.0,0.0,3.513156652450561,3.513178825378418,8.23546827177779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.41796875,0.0,1372.3665771484375,1895.4371337890625,0.0,3438.85791015625,0.8751096129417419,1.0,0.0,3.0,1.0,0.0
18102360,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8766617774963379,0.538128137588501,0.4876594841480255,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8975004553794861,0.5782347917556763,0.5500454306602478,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7878219485282898,0.3859881162643432,0.2733998596668243,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7841576933860779,0.3805983960628509,0.3651564419269562,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6585144996643066,0.2229640632867813,1.0287063121795654,284.9963684082031,284.95001220703125,300.0674743652344,293.075439453125,298.05242919921875,297.19586181640625,284.9949035644531,1.0,0.6403297185897827,0.3987762033939361,0.3987762033939361,1.0,1.0,-3.248170852661133,0.967189610004425,2.2809813022613525,0.2364643365144729,0.9166921377182008,0.9166921377182008,0.0,197.62863159179688,172.0,55948.35546875,0.0,3186.589111328125,1.0,279.4416809082031,283.1763000488281,296.048095703125,299.6142578125,293.1499938964844,293.1499938964844,279.1499938964844,33365.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012295007705688,1.0,0.0,0.0,3.5821456909179688,3.5821685791015625,8.562089419683616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4208984375,0.0,1439.6375732421875,1895.4371337890625,0.0,3415.042236328125,0.8879518508911133,1.0,0.0,3.0,1.0,0.0
18102420,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8862630128860474,0.535247802734375,0.4849451184272766,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9102891683578492,0.5800179243087769,0.5515021681785583,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7979108691215515,0.3860816955566406,0.2732709348201751,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7940593361854553,0.3805220425128937,0.3648072481155395,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6664062142372131,0.2226302772760391,1.025625467300415,284.9068908691406,284.95001220703125,300.0838928222656,293.0733337402344,298.05499267578125,297.1944580078125,284.9074401855469,1.0,0.6334277987480164,0.3983360826969147,0.3983360826969147,1.0,1.0,-3.2423853874206543,0.9639883041381836,2.2783970832824707,0.2340552657842636,0.8320366740226746,0.8320366740226746,0.0,186.2335968017578,160.0,56377.03125,0.0,3110.886962890625,1.0,279.15899658203125,283.0701904296875,296.0921325683594,299.7561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089847207069396,1.0,0.0,0.0,3.445075273513794,3.445097684860229,7.919371114439855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.0361328125,0.0,1337.302001953125,1895.4371337890625,0.0,3487.178955078125,0.8624280691146851,1.0,0.0,3.0,1.0,0.0
18102480,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8862630128860474,0.535247802734375,0.4849451184272766,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9102891683578492,0.5800179243087769,0.5515021681785583,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7979108691215515,0.3860816955566406,0.2732709348201751,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7940593361854553,0.3805220425128937,0.3648072481155395,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6664062142372131,0.2226302772760391,1.025625467300415,284.9068908691406,284.95001220703125,300.0838928222656,293.0733337402344,298.05499267578125,297.1944580078125,284.9074401855469,1.0,0.6334277987480164,0.3983360826969147,0.3983360826969147,1.0,1.0,-3.2423853874206543,0.9639883041381836,2.2783970832824707,0.2340552657842636,0.8320366740226746,0.8320366740226746,0.0,186.2335968017578,160.0,56377.03125,0.0,3110.886962890625,1.0,279.15899658203125,283.0701904296875,296.0921325683594,299.7561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38887.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089847207069396,1.0,0.0,0.0,3.445075273513794,3.445097684860229,7.919371114439855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.0361328125,0.0,1337.302001953125,1895.4371337890625,0.0,3487.178955078125,0.8624280691146851,1.0,0.0,3.0,1.0,0.0
18102540,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8982691168785095,0.5337038636207581,0.4828449487686157,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.926798403263092,0.5827206373214722,0.5533403158187866,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8099337816238403,0.386983573436737,0.2733949422836303,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8059141039848328,0.3810789585113525,0.3646924495697021,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.676098644733429,0.2226954847574234,1.02312171459198,284.9959411621094,284.95001220703125,300.1003112792969,293.0712280273437,298.06298828125,297.2005920410156,284.9950256347656,1.0,0.6264602541923523,0.3978959619998932,0.3978959619998932,1.0,1.0,-3.239062786102295,0.961631953716278,2.277430772781372,0.2321600317955017,0.913211464881897,0.913211464881897,0.0,174.18252563476562,148.0,55732.8671875,0.0,3037.1044921875,1.0,279.4408264160156,283.17791748046875,296.0451354980469,299.5975952148437,293.1499938964844,293.1499938964844,279.1499938964844,33421.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000397324562073,1.0,0.0,0.0,3.5652151107788086,3.5652377605438232,8.481345616928593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.84765625,0.0,1422.02734375,1895.4371337890625,0.0,3403.95458984375,0.8844138383865356,1.0,0.0,3.0,1.0,0.0
18102600,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8982691168785095,0.5337038636207581,0.4828449487686157,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.926798403263092,0.5827206373214722,0.5533403158187866,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8099337816238403,0.386983573436737,0.2733949422836303,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8059141039848328,0.3810789585113525,0.3646924495697021,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.676098644733429,0.2226954847574234,1.02312171459198,284.9959411621094,284.95001220703125,300.1003112792969,293.0712280273437,298.06298828125,297.2005920410156,284.9950256347656,1.0,0.6264602541923523,0.3978959619998932,0.3978959619998932,1.0,1.0,-3.239062786102295,0.961631953716278,2.277430772781372,0.2321600317955017,0.913211464881897,0.913211464881897,0.0,174.18252563476562,148.0,55732.8671875,0.0,3037.1044921875,1.0,279.4408264160156,283.17791748046875,296.0451354980469,299.5975952148437,293.1499938964844,293.1499938964844,279.1499938964844,33421.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000397324562073,1.0,0.0,0.0,3.5652151107788086,3.5652377605438232,8.481345616928593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.84765625,0.0,1422.02734375,1895.4371337890625,0.0,3403.95458984375,0.8844138383865356,1.0,0.0,3.0,1.0,0.0
18102660,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9111299514770508,0.5309554934501648,0.4802242517471313,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9442099332809448,0.5845252871513367,0.5547991991043091,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8217881321907043,0.3872521817684173,0.2733738124370575,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8177632689476013,0.3810587525367737,0.3643800914287567,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6864839792251587,0.2224381566047668,1.020321011543274,284.90753173828125,284.95001220703125,300.11669921875,293.06903076171875,298.0654296875,297.1990966796875,284.9080810546875,1.0,0.6193974018096924,0.3974539041519165,0.3974539041519165,1.0,1.0,-3.233903884887696,0.958606779575348,2.275297164916992,0.2304482758045196,0.8296957015991211,0.8296957015991211,0.0,162.5729217529297,136.0,56171.984375,0.0,2962.013671875,1.0,279.1590576171875,283.0721740722656,296.08837890625,299.739501953125,293.1499938964844,293.1499938964844,279.45001220703125,38860.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078609347343444,1.0,0.0,0.0,3.430875301361084,3.4308977127075195,7.854221735215106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.22705078125,0.0,1322.8934326171875,1895.4371337890625,0.0,3476.741943359375,0.859235405921936,1.0,0.0,3.0,1.0,0.0
18102720,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9111299514770508,0.5309554934501648,0.4802242517471313,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9442099332809448,0.5845252871513367,0.5547991991043091,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8217881321907043,0.3872521817684173,0.2733738124370575,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8177632689476013,0.3810587525367737,0.3643800914287567,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6864839792251587,0.2224381566047668,1.020321011543274,284.90753173828125,284.95001220703125,300.11669921875,293.06903076171875,298.0654296875,297.1990966796875,284.9080810546875,1.0,0.6193974018096924,0.3974539041519165,0.3974539041519165,1.0,1.0,-3.233903884887696,0.958606779575348,2.275297164916992,0.2304482758045196,0.8296957015991211,0.8296957015991211,0.0,162.5729217529297,136.0,56171.984375,0.0,2962.013671875,1.0,279.1590576171875,283.0721740722656,296.08837890625,299.739501953125,293.1499938964844,293.1499938964844,279.45001220703125,38860.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078609347343444,1.0,0.0,0.0,3.430875301361084,3.4308977127075195,7.854221735215106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.22705078125,0.0,1322.8934326171875,1895.4371337890625,0.0,3476.741943359375,0.859235405921936,1.0,0.0,3.0,1.0,0.0
18102780,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9284993410110474,0.5295182466506958,0.4782179594039917,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9636744260787964,0.5872399210929871,0.5566449761390686,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8357557654380798,0.3883205652236938,0.2736112177371979,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8314096331596375,0.3816598057746887,0.3643036484718323,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6990814805030823,0.2225658893585205,1.0180844068527222,284.9955444335937,284.95001220703125,300.13311767578125,293.0667419433594,298.0732727050781,297.205078125,284.99462890625,1.0,0.6123228669166565,0.3970118463039398,0.3970118463039398,1.0,1.0,-3.231208086013794,0.9564386010169984,2.2747695446014404,0.2290375083684921,0.9102749824523926,0.9102749824523926,0.0,150.40830993652344,124.0,55546.375,0.0,2889.255859375,1.0,279.44073486328125,283.1786193847656,296.04107666015625,299.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,33401.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989952802658081,1.0,0.0,0.0,3.55263900756836,3.552661657333374,8.421616257692222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.697265625,0.0,1408.5970458984375,1895.4371337890625,0.0,3394.217041015625,0.8815214037895203,1.0,0.0,3.0,1.0,0.0
18102840,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9284993410110474,0.5295182466506958,0.4782179594039917,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9636744260787964,0.5872399210929871,0.5566449761390686,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8357557654380798,0.3883205652236938,0.2736112177371979,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8314096331596375,0.3816598057746887,0.3643036484718323,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6990814805030823,0.2225658893585205,1.0180844068527222,284.9955444335937,284.95001220703125,300.13311767578125,293.0667419433594,298.0732727050781,297.205078125,284.99462890625,1.0,0.6123228669166565,0.3970118463039398,0.3970118463039398,1.0,1.0,-3.231208086013794,0.9564386010169984,2.2747695446014404,0.2290375083684921,0.9102749824523926,0.9102749824523926,0.0,150.40830993652344,124.0,55546.375,0.0,2889.255859375,1.0,279.44073486328125,283.1786193847656,296.04107666015625,299.5818786621094,293.1499938964844,293.1499938964844,279.1499938964844,33401.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989952802658081,1.0,0.0,0.0,3.55263900756836,3.552661657333374,8.421616257692222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.697265625,0.0,1408.5970458984375,1895.4371337890625,0.0,3394.217041015625,0.8815214037895203,1.0,0.0,3.0,1.0,0.0
18102900,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9380612373352052,0.5282408595085144,0.4771678149700165,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9733045101165771,0.5881931185722351,0.5575479865074158,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8434585928916931,0.3885755240917206,0.2737531661987304,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.838863730430603,0.381715178489685,0.3642832338809967,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7059584856033325,0.2225044667720794,1.0171507596969604,284.87506103515625,284.95001220703125,300.1413269042969,293.0655517578125,298.0748596191406,297.2048034667969,284.8739013671875,1.0,0.6088160872459412,0.3967908322811126,0.3967908322811126,1.0,1.0,-3.230060815811157,0.9554079174995422,2.27465295791626,0.2286158800125122,0.8252926468849182,0.8252926468849182,0.0,144.41346740722656,124.0,56278.01171875,0.0,2853.813232421875,1.0,279.2005920410156,283.0435485839844,296.0966491699219,299.791259765625,293.1499938964844,293.1499938964844,279.1499938964844,38374.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905153751373291,1.0,0.0,0.0,3.503206253051758,3.5032293796539307,8.18888452158717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.123046875,0.0,1392.957275390625,1895.4371337890625,0.0,3451.57568359375,0.87181156873703,1.0,0.0,3.0,1.0,0.0
18102960,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9470539689064026,0.5268990993499756,0.4757075309753418,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9819929599761964,0.5890531539916992,0.558110237121582,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.85105961561203,0.3887544572353363,0.2737020850181579,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8462079763412476,0.3816852569580078,0.3640307486057281,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7124803066253662,0.2223708033561706,1.015543818473816,284.9081115722656,284.95001220703125,300.1495361328125,293.0643310546875,298.0756225585937,297.2033996582031,284.9091796875,1.0,0.6051813960075378,0.3965855836868286,0.3965855836868286,1.0,1.0,-3.2266857624053955,0.953643798828125,2.2730417251586914,0.2279804050922393,0.8276891112327576,0.8276891112327576,0.0,138.7349090576172,112.0,55975.3203125,0.0,2815.53955078125,1.0,279.1589660644531,283.0743713378906,296.0844421386719,299.72381591796875,293.1499938964844,293.1499938964844,279.45001220703125,38952.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069112539291382,1.0,0.0,0.0,3.4163568019866943,3.41637921333313,7.787889444443863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.22265625,0.0,1309.1087646484375,1895.4371337890625,0.0,3467.9169921875,0.8561540246009827,1.0,0.0,3.0,1.0,0.0
18103020,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.968116581439972,0.5255682468414307,0.4738044440746307,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.5917836427688599,0.558853805065155,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8702347874641418,0.3899690806865692,0.2740509212017059,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8646762371063232,0.3823217451572418,0.3639968037605285,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7272009253501892,0.2225504517555236,1.0135866403579712,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0834045410156,297.209228515625,284.9940490722656,1.0,0.5979875922203064,0.3961750566959381,0.3961750566959381,1.0,1.0,-3.2235324382781982,0.951385259628296,2.2721471786499023,0.2269258797168731,0.9077137112617492,0.9077137112617492,0.0,126.74115753173828,115.0,55374.390625,0.0,2742.8818359375,1.0,279.44061279296875,283.1789245605469,296.0365295410156,299.5670166015625,293.1499938964844,293.1499938964844,279.1499938964844,33379.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898107647895813,1.0,0.0,0.0,3.541542291641236,3.54156494140625,8.369088959625515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5068359375,0.0,1396.79052734375,1895.4371337890625,0.0,3385.93798828125,0.8790135383605957,1.0,0.0,3.0,1.0,0.0
18103080,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.968116581439972,0.5255682468414307,0.4738044440746307,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.5917836427688599,0.558853805065155,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8702347874641418,0.3899690806865692,0.2740509212017059,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8646762371063232,0.3823217451572418,0.3639968037605285,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7272009253501892,0.2225504517555236,1.0135866403579712,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0834045410156,297.209228515625,284.9940490722656,1.0,0.5979875922203064,0.3961750566959381,0.3961750566959381,1.0,1.0,-3.2235324382781982,0.951385259628296,2.2721471786499023,0.2269258797168731,0.9077137112617492,0.9077137112617492,0.0,126.74115753173828,115.0,55374.390625,0.0,2742.8818359375,1.0,279.44061279296875,283.1789245605469,296.0365295410156,299.5670166015625,293.1499938964844,293.1499938964844,279.1499938964844,33379.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898107647895813,1.0,0.0,0.0,3.541542291641236,3.54156494140625,8.369088959625515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5068359375,0.0,1396.79052734375,1895.4371337890625,0.0,3385.93798828125,0.8790135383605957,1.0,0.0,3.0,1.0,0.0
18103140,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9683600664138794,0.5229199528694153,0.4717223346233368,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.5952020287513733,0.556934654712677,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8722305297851562,0.3904081583023071,0.274501621723175,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8662604093551636,0.3822520971298218,0.3641165494918823,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7282328009605408,0.2222863733768463,1.0130075216293335,284.9009704589844,284.95001220703125,300.1824645996094,293.0591125488281,298.0881042480469,297.21307373046875,284.897216796875,1.0,0.5937236547470093,0.3957645297050476,0.3957645297050476,1.0,1.0,-3.1959903240203857,0.9408600926399232,2.2551300525665283,0.2198730111122131,0.8186633586883545,0.8186633586883545,0.0,124.57472229003906,118.0,55472.87109375,0.0,2694.292236328125,1.0,279.1593017578125,283.0696716308594,296.0770874023437,299.69683837890625,293.1499938964844,293.1499938964844,279.45001220703125,39127.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571928024292,1.0,0.0,0.0,3.395087718963623,3.3951098918914795,7.691221526329173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.408203125,0.0,1289.39111328125,1895.4371337890625,0.0,3456.835693359375,0.8515138626098633,1.0,0.0,3.0,1.0,0.0
18103200,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9683600664138794,0.5229199528694153,0.4717223346233368,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.5952020287513733,0.556934654712677,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8722305297851562,0.3904081583023071,0.274501621723175,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8662604093551636,0.3822520971298218,0.3641165494918823,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7282328009605408,0.2222863733768463,1.0130075216293335,284.9009704589844,284.95001220703125,300.1824645996094,293.0591125488281,298.0881042480469,297.21307373046875,284.897216796875,1.0,0.5937236547470093,0.3957645297050476,0.3957645297050476,1.0,1.0,-3.1959903240203857,0.9408600926399232,2.2551300525665283,0.2198730111122131,0.8186633586883545,0.8186633586883545,0.0,124.57472229003906,118.0,55472.87109375,0.0,2694.292236328125,1.0,279.1593017578125,283.0696716308594,296.0770874023437,299.69683837890625,293.1499938964844,293.1499938964844,279.45001220703125,39127.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571928024292,1.0,0.0,0.0,3.395087718963623,3.3951098918914795,7.691221526329173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.408203125,0.0,1289.39111328125,1895.4371337890625,0.0,3456.835693359375,0.8515138626098633,1.0,0.0,3.0,1.0,0.0
18103260,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9742494821548462,0.5216352939605713,0.4701446890830993,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.5997955799102783,0.5447074174880981,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8794939517974854,0.3917203545570373,0.2751327753067016,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.872937798500061,0.382885605096817,0.3643688857555389,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7331324815750122,0.2225003540515899,1.0125616788864136,284.99285888671875,284.95001220703125,300.1989440917969,293.05621337890625,298.1040344238281,297.22808837890625,284.9922180175781,1.0,0.5925519466400146,0.3956232070922851,0.3956232070922851,1.0,1.0,-3.2024166584014893,0.9425665140151978,2.259850025177002,0.2219832837581634,0.8998645544052124,0.8998645544052124,0.0,121.34139251708984,121.0,54988.13671875,0.0,2670.731201171875,1.0,279.4403076171875,283.1816101074219,296.0282897949219,299.534423828125,293.1499938964844,293.1499938964844,279.75,33501.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962737321853638,1.0,0.0,0.0,3.513333559036255,3.5133559703826904,8.236298754127347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.43310546875,0.0,1368.3773193359375,1895.4371337890625,0.0,3368.82568359375,0.8728944659233093,1.0,0.0,3.0,1.0,0.0
