time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103320,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9742494821548462,0.5216352939605713,0.4701446890830993,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.5997955799102783,0.5447074174880981,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8794939517974854,0.3917203545570373,0.2751327753067016,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.872937798500061,0.382885605096817,0.3643688857555389,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7331324815750122,0.2225003540515899,1.0125616788864136,284.99285888671875,284.95001220703125,300.1989440917969,293.05621337890625,298.1040344238281,297.22808837890625,284.9922180175781,1.0,0.5925519466400146,0.3956232070922851,0.3956232070922851,1.0,1.0,-3.2024166584014893,0.9425665140151978,2.259850025177002,0.2219832837581634,0.8998645544052124,0.8998645544052124,0.0,121.34139251708984,121.0,54988.13671875,0.0,2670.731201171875,1.0,279.4403076171875,283.1816101074219,296.0282897949219,299.534423828125,293.1499938964844,293.1499938964844,279.75,33501.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962737321853638,1.0,0.0,0.0,3.513333559036255,3.5133559703826904,8.236298754127347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.43310546875,0.0,1368.3773193359375,1895.4371337890625,0.0,3368.82568359375,0.8728944659233093,1.0,0.0,3.0,1.0,0.0
18103380,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9743905663490297,0.5210344791412354,0.4694722890853882,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9990000128746032,0.6027374863624573,0.5436773300170898,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8806838989257812,0.3926583528518677,0.2757057249546051,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8738026022911072,0.3833845555782318,0.3647485673427582,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.733709454536438,0.222719132900238,1.013226866722107,285.0826721191406,284.95001220703125,300.2088623046875,293.05438232421875,298.1132507324219,297.2373046875,285.0814819335937,1.0,0.5924109220504761,0.3955383896827698,0.3955383896827698,1.0,1.0,-3.202309846878052,0.9423155784606934,2.2599942684173584,0.2214282155036926,0.9967825412750244,0.9967825412750244,0.0,121.01925659179688,121.0,54413.06640625,0.0,2668.76171875,1.0,279.71319580078125,283.2882995605469,296.0091857910156,299.42388916015625,293.1499938964844,293.1499938964844,279.75,30623.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897696733474731,1.0,0.0,0.0,3.637151479721069,3.637174367904663,8.827059332361387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.94921875,0.0,1478.8375244140625,1895.4371337890625,0.0,3308.0537109375,0.8992864489555359,1.0,0.0,3.0,1.0,0.0
18103440,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.974294662475586,0.5205768942832947,0.4691450595855713,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.6046229004859924,0.5434688925743103,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.881294310092926,0.3932739794254303,0.2761612236499786,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8741881251335144,0.3837088942527771,0.3650852739810943,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7339634299278259,0.2228738367557525,1.0139747858047483,285.05731201171875,284.95001220703125,300.2154846191406,293.0531311035156,298.1189880371094,297.2428283691406,285.05438232421875,1.0,0.5925918817520142,0.3954818546772003,0.3954818546772003,1.0,1.0,-3.2035155296325684,0.9425879716873168,2.260927677154541,0.2212627530097961,1.0,1.0,0.0,121.00012969970705,124.0,54645.9921875,0.0,2671.080810546875,1.0,279.7422790527344,283.2634582519531,296.03277587890625,299.5014953613281,293.1499938964844,293.1499938964844,279.45001220703125,31040.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895857930183411,1.0,0.0,0.0,3.7138538360595694,3.713877439498901,9.203285458170284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4033203125,0.0,1567.6197509765625,1895.4371337890625,0.0,3306.333740234375,0.9157710671424866,1.0,0.0,3.0,1.0,0.0
18103500,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9732743501663208,0.5192785859107971,0.4683934450149536,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.606324315071106,0.5444052219390869,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8812381625175476,0.3936024308204651,0.2765852808952331,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8738852143287659,0.3837327063083648,0.3653392195701599,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7336899042129517,0.2228338718414306,1.014495849609375,284.898681640625,284.95001220703125,300.2237854003906,293.0514831542969,298.1222839355469,297.2442626953125,284.89227294921875,1.0,0.5930281281471252,0.3954111933708191,0.3954111933708191,1.0,1.0,-3.2051806449890137,0.9429776668548584,2.262202978134156,0.2211579978466034,0.9135319590568542,0.9135319590568542,0.0,121.3357925415039,124.0,55859.79296875,0.0,2676.2626953125,1.0,279.4964599609375,283.0843200683594,296.0994873046875,299.7512512207031,293.1499938964844,293.1499938964844,279.45001220703125,34578.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980937004089355,1.0,0.0,0.0,3.7351927757263184,3.735217332839966,9.309349593422668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.74609375,0.0,1619.1436767578125,1895.4371337890625,0.0,3385.80810546875,0.9215635657310486,1.0,0.0,3.0,1.0,0.0
18103560,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.970907986164093,0.5176650881767273,0.4670329988002777,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.6074572801589966,0.5469731092453003,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.879956841468811,0.3936788737773895,0.2767048478126526,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8724093437194824,0.383511334657669,0.3652278184890747,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7324933409690857,0.2226053327322006,1.013901948928833,284.88946533203125,284.95001220703125,300.2320556640625,293.0497741699219,298.1220092773437,297.24127197265625,284.8909912109375,1.0,0.5935840010643005,0.3951391875743866,0.3951391875743866,1.0,1.0,-3.2059288024902344,0.942529022693634,2.263399839401245,0.2204335927963256,0.8862292766571045,0.8862292766571045,0.0,122.1106948852539,127.0,55715.45703125,0.0,2682.010986328125,1.0,279.4571228027344,283.07958984375,296.09149169921875,299.7095947265625,293.1499938964844,293.1499938964844,279.75,37463.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023098349571228,1.0,0.0,0.0,3.674278736114502,3.674303293228149,9.008189181258786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.279296875,0.0,1571.372802734375,1895.4371337890625,0.0,3425.105712890625,0.9114735722541808,1.0,0.0,3.0,1.0,0.0
18103620,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9669763445854188,0.5162372589111328,0.4653801620006561,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6103378534317017,0.5518244504928589,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8780549764633179,0.3949153423309326,0.2773876786231994,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8699926733970642,0.3839304149150848,0.3654407858848572,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7304370403289795,0.2226279079914093,1.013606071472168,285.0093994140625,284.95001220703125,300.24871826171875,293.0461730957031,298.126953125,297.2430114746094,285.0079650878906,1.0,0.5951635241508484,0.394595205783844,0.394595205783844,1.0,1.0,-3.2104899883270264,0.942592978477478,2.267896890640259,0.2196968346834182,0.9881806373596193,0.9881806373596193,0.0,123.73968505859376,130.0,55031.73046875,0.0,2700.14404296875,1.0,279.7434387207031,283.2138671875,296.0305480957031,299.5404357910156,293.1499938964844,293.1499938964844,279.45001220703125,33028.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954526782035828,1.0,0.0,0.0,3.792100429534912,3.792125225067138,9.595175924914656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.5615234375,0.0,1673.9874267578125,1895.4371337890625,0.0,3361.160888671875,0.935004711151123,1.0,0.0,3.0,1.0,0.0
18103680,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9669763445854188,0.5162372589111328,0.4653801620006561,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6103378534317017,0.5518244504928589,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8780549764633179,0.3949153423309326,0.2773876786231994,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8699926733970642,0.3839304149150848,0.3654407858848572,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7304370403289795,0.2226279079914093,1.013606071472168,285.0093994140625,284.95001220703125,300.24871826171875,293.0461730957031,298.126953125,297.2430114746094,285.0079650878906,1.0,0.5951635241508484,0.394595205783844,0.394595205783844,1.0,1.0,-3.2104899883270264,0.942592978477478,2.267896890640259,0.2196968346834182,0.9881806373596193,0.9881806373596193,0.0,123.73968505859376,130.0,55031.73046875,0.0,2700.14404296875,1.0,279.7434387207031,283.2138671875,296.0305480957031,299.5404357910156,293.1499938964844,293.1499938964844,279.45001220703125,33028.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954526782035828,1.0,0.0,0.0,3.792100429534912,3.792125225067138,9.595175924914656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.5615234375,0.0,1673.9874267578125,1895.4371337890625,0.0,3361.160888671875,0.935004711151123,1.0,0.0,3.0,1.0,0.0
18103740,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.961789608001709,0.5136012434959412,0.4634525179862976,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6118912100791931,0.5583252310752869,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8752374649047852,0.3954802751541137,0.2780067026615143,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8666836619377136,0.3837543129920959,0.3655607402324676,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.727694571018219,0.2222867012023925,1.0131065845489502,284.8851623535156,284.95001220703125,300.2654113769531,293.04229736328125,298.1251525878906,297.23516845703125,284.8875732421875,1.0,0.597190797328949,0.3940512239933014,0.3940512239933014,1.0,1.0,-3.216279983520508,0.943066954612732,2.2732129096984863,0.2192551642656326,0.8769704103469849,0.8769704103469849,0.0,125.93394470214844,133.0,55832.09375,0.0,2723.914794921875,1.0,279.45635986328125,283.07244873046875,296.07281494140625,299.7001647949219,293.1499938964844,293.1499938964844,279.75,38928.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054710268974304,1.0,0.0,0.0,3.68712306022644,3.687147855758667,9.071279691852396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.36962890625,0.0,1596.99755859375,1895.4371337890625,0.0,3454.5263671875,0.9156628251075744,1.0,0.0,3.0,1.0,0.0
18103800,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.961789608001709,0.5136012434959412,0.4634525179862976,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6118912100791931,0.5583252310752869,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8752374649047852,0.3954802751541137,0.2780067026615143,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8666836619377136,0.3837543129920959,0.3655607402324676,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.727694571018219,0.2222867012023925,1.0131065845489502,284.8851623535156,284.95001220703125,300.2654113769531,293.04229736328125,298.1251525878906,297.23516845703125,284.8875732421875,1.0,0.597190797328949,0.3940512239933014,0.3940512239933014,1.0,1.0,-3.216279983520508,0.943066954612732,2.2732129096984863,0.2192551642656326,0.8769704103469849,0.8769704103469849,0.0,125.93394470214844,133.0,55832.09375,0.0,2723.914794921875,1.0,279.45635986328125,283.07244873046875,296.07281494140625,299.7001647949219,293.1499938964844,293.1499938964844,279.75,38928.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054710268974304,1.0,0.0,0.0,3.68712306022644,3.687147855758667,9.071279691852396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.36962890625,0.0,1596.99755859375,1895.4371337890625,0.0,3454.5263671875,0.9156628251075744,1.0,0.0,3.0,1.0,0.0
18103860,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9569482803344728,0.5124669075012207,0.4621145129203796,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6139478087425232,0.5647884607315063,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.872772753238678,0.396971732378006,0.2788865864276886,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8636481165885925,0.3843026459217071,0.3659149706363678,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7250922918319702,0.2223461866378784,1.0130244493484497,285.0138854980469,284.95001220703125,300.2821655273437,293.0380859375,298.128662109375,297.234375,285.0126647949219,1.0,0.599507212638855,0.3935857117176056,0.3935857117176056,1.0,1.0,-3.223822832107544,0.9443562030792236,2.2794666290283203,0.21913942694664,0.9857476949691772,0.9857476949691772,0.0,128.20877075195312,136.0,55146.39453125,0.0,2751.794677734375,1.0,279.74346923828125,283.214111328125,296.0152893066406,299.53045654296875,293.1499938964844,293.1499938964844,279.45001220703125,33311.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970404863357544,1.0,0.0,0.0,3.7994000911712646,3.7994251251220703,9.632152568883612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9208984375,0.0,1684.8853759765625,1895.4371337890625,0.0,3375.98193359375,0.9368730783462524,1.0,0.0,3.0,1.0,0.0
18103920,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9569482803344728,0.5124669075012207,0.4621145129203796,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6139478087425232,0.5647884607315063,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.872772753238678,0.396971732378006,0.2788865864276886,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8636481165885925,0.3843026459217071,0.3659149706363678,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7250922918319702,0.2223461866378784,1.0130244493484497,285.0138854980469,284.95001220703125,300.2821655273437,293.0380859375,298.128662109375,297.234375,285.0126647949219,1.0,0.599507212638855,0.3935857117176056,0.3935857117176056,1.0,1.0,-3.223822832107544,0.9443562030792236,2.2794666290283203,0.21913942694664,0.9857476949691772,0.9857476949691772,0.0,128.20877075195312,136.0,55146.39453125,0.0,2751.794677734375,1.0,279.74346923828125,283.214111328125,296.0152893066406,299.53045654296875,293.1499938964844,293.1499938964844,279.45001220703125,33311.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970404863357544,1.0,0.0,0.0,3.7994000911712646,3.7994251251220703,9.632152568883612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9208984375,0.0,1684.8853759765625,1895.4371337890625,0.0,3375.98193359375,0.9368730783462524,1.0,0.0,3.0,1.0,0.0
18103980,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9510305523872375,0.5099858641624451,0.4603615999221802,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6147724986076355,0.5723891854286194,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.86965411901474,0.3977075815200805,0.2796475887298584,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8600062727928162,0.3841989040374756,0.3661306202411651,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7220168113708496,0.2220305651426315,1.0127280950546265,284.8915100097656,284.95001220703125,300.2989807128906,293.0335388183594,298.1257629394531,297.2245483398437,284.893798828125,1.0,0.6020475029945374,0.3931202292442322,0.3931202292442322,1.0,1.0,-3.2316763401031494,0.9457498788833618,2.285926580429077,0.2191104143857956,0.8798907399177551,0.8798907399177551,0.0,130.87071228027344,139.0,55981.6328125,0.0,2782.56396484375,1.0,279.456298828125,283.07342529296875,296.06182861328125,299.6966552734375,293.1499938964844,293.1499938964844,279.75,38850.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066410660743712,1.0,0.0,0.0,3.696187019348145,3.69621205329895,9.11593417640688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.2431640625,0.0,1606.7611083984375,1895.4371337890625,0.0,3465.40576171875,0.917669951915741,1.0,0.0,3.0,1.0,0.0
18104040,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9510305523872375,0.5099858641624451,0.4603615999221802,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6147724986076355,0.5723891854286194,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.86965411901474,0.3977075815200805,0.2796475887298584,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8600062727928162,0.3841989040374756,0.3661306202411651,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7220168113708496,0.2220305651426315,1.0127280950546265,284.8915100097656,284.95001220703125,300.2989807128906,293.0335388183594,298.1257629394531,297.2245483398437,284.893798828125,1.0,0.6020475029945374,0.3931202292442322,0.3931202292442322,1.0,1.0,-3.2316763401031494,0.9457498788833618,2.285926580429077,0.2191104143857956,0.8798907399177551,0.8798907399177551,0.0,130.87071228027344,139.0,55981.6328125,0.0,2782.56396484375,1.0,279.456298828125,283.07342529296875,296.06182861328125,299.6966552734375,293.1499938964844,293.1499938964844,279.75,38850.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066410660743712,1.0,0.0,0.0,3.696187019348145,3.69621205329895,9.11593417640688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.2431640625,0.0,1606.7611083984375,1895.4371337890625,0.0,3465.40576171875,0.917669951915741,1.0,0.0,3.0,1.0,0.0
18104100,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9479064345359802,0.509335994720459,0.4594748020172119,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6153704524040222,0.5763972401618958,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8679937124252319,0.3984163105487823,0.28000408411026,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8580752015113831,0.3844009041786194,0.3661820590496063,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7203425765037537,0.2219998389482498,1.012304663658142,285.0215148925781,284.95001220703125,300.30743408203125,293.0311279296875,298.1261901855469,297.2222595214844,285.0247802734375,1.0,0.6033333539962769,0.3928874731063843,0.3928874731063843,1.0,1.0,-3.235408067703247,0.9463825821876526,2.28902530670166,0.2189779430627823,0.9685887694358826,0.9685887694358826,0.0,132.26400756835938,139.0,55132.99609375,0.0,2797.9462890625,1.0,279.703125,283.2185974121094,296.0008850097656,299.4795837402344,293.1499938964844,293.1499938964844,279.75,34307.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004772901535034,1.0,0.0,0.0,3.739572525024414,3.7395970821380615,9.331193950856688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.9619140625,0.0,1622.1517333984375,1895.4371337890625,0.0,3408.032958984375,0.9259306192398072,1.0,0.0,3.0,1.0,0.0
18104160,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9456205368041992,0.5089192986488342,0.4591094553470611,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6161644458770752,0.579605221748352,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8669947981834412,0.399317979812622,0.2806262969970703,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8567500114440918,0.3847716748714447,0.3665290176868438,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7191513180732727,0.222092404961586,1.01273775100708,285.0195007324219,284.95001220703125,300.31591796875,293.02862548828125,298.1282043457031,297.2222900390625,285.0182800292969,1.0,0.6047088503837585,0.3926123380661011,0.3926123380661011,1.0,1.0,-3.24051284790039,0.9473758935928344,2.2931370735168457,0.2188900560140609,0.9919201135635376,0.9919201135635376,0.0,133.49627685546875,142.0,55311.75390625,0.0,2815.313232421875,1.0,279.743408203125,283.21435546875,296.0059814453125,299.5306091308594,293.1499938964844,293.1499938964844,279.45001220703125,33238.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983071446418762,1.0,0.0,0.0,3.810553789138794,3.8105788230896,9.68878794083139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2509765625,0.0,1697.6629638671875,1895.4371337890625,0.0,3387.799072265625,0.9394299387931824,1.0,0.0,3.0,1.0,0.0
18104220,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9377784132957458,0.5064607262611389,0.4574341177940368,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9974780082702636,0.6165111064910889,0.5840831398963928,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8626206517219543,0.4001208543777466,0.2814772129058838,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8518739342689514,0.384645938873291,0.3667819201946258,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7149076461791992,0.2217480838298797,1.0125634670257568,284.8900756835937,284.95001220703125,300.3329162597656,293.0233459472656,298.12432861328125,297.2115783691406,284.8919982910156,1.0,0.6072322726249695,0.3920620381832123,0.3920620381832123,1.0,1.0,-3.244948148727417,0.9473443031311036,2.297603845596313,0.2181740552186966,0.8833443522453308,0.8833443522453308,0.0,137.03919982910156,145.0,56143.76171875,0.0,2844.187255859375,1.0,279.4561767578125,283.0669860839844,296.0523376464844,299.6987609863281,293.1499938964844,293.1499938964844,279.75,38776.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080665111541748,1.0,0.0,0.0,3.713747262954712,3.7137722969055176,9.202757382809068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71337890625,0.0,1626.3927001953125,1895.4371337890625,0.0,3478.651123046875,0.9214487075805664,1.0,0.0,3.0,1.0,0.0
18104280,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9377784132957458,0.5064607262611389,0.4574341177940368,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9974780082702636,0.6165111064910889,0.5840831398963928,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8626206517219543,0.4001208543777466,0.2814772129058838,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8518739342689514,0.384645938873291,0.3667819201946258,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7149076461791992,0.2217480838298797,1.0125634670257568,284.8900756835937,284.95001220703125,300.3329162597656,293.0233459472656,298.12432861328125,297.2115783691406,284.8919982910156,1.0,0.6072322726249695,0.3920620381832123,0.3920620381832123,1.0,1.0,-3.244948148727417,0.9473443031311036,2.297603845596313,0.2181740552186966,0.8833443522453308,0.8833443522453308,0.0,137.03919982910156,145.0,56143.76171875,0.0,2844.187255859375,1.0,279.4561767578125,283.0669860839844,296.0523376464844,299.6987609863281,293.1499938964844,293.1499938964844,279.75,38776.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080665111541748,1.0,0.0,0.0,3.713747262954712,3.7137722969055176,9.202757382809068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71337890625,0.0,1626.3927001953125,1895.4371337890625,0.0,3478.651123046875,0.9214487075805664,1.0,0.0,3.0,1.0,0.0
18104340,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9305143356323242,0.5053690075874329,0.4561975002288818,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9937983155250548,0.618412435054779,0.5855156183242798,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8587310910224915,0.4017700254917145,0.2825115919113159,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8474128246307373,0.3851627111434936,0.367168128490448,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7107774615287781,0.2217617928981781,1.0125378370285034,285.0156555175781,284.95001220703125,300.3500061035156,293.0176086425781,298.12921142578125,297.2133483886719,285.0143737792969,1.0,0.609391987323761,0.3915117383003235,0.3915117383003235,1.0,1.0,-3.246917247772217,0.9464840888977052,2.300433158874512,0.2167883962392807,0.9917898774147034,0.9917898774147034,0.0,140.41220092773438,148.0,55354.44140625,0.0,2866.941162109375,1.0,279.74365234375,283.2079772949219,295.993896484375,299.5234375,293.1499938964844,293.1499938964844,279.45001220703125,33401.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995136022567749,1.0,0.0,0.0,3.820776462554932,3.820801734924317,9.740842870087365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7958984375,0.0,1711.2423095703125,1895.4371337890625,0.0,3399.050048828125,0.9417701363563538,1.0,0.0,3.0,1.0,0.0
18104400,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9305143356323242,0.5053690075874329,0.4561975002288818,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9937983155250548,0.618412435054779,0.5855156183242798,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8587310910224915,0.4017700254917145,0.2825115919113159,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8474128246307373,0.3851627111434936,0.367168128490448,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7107774615287781,0.2217617928981781,1.0125378370285034,285.0156555175781,284.95001220703125,300.3500061035156,293.0176086425781,298.12921142578125,297.2133483886719,285.0143737792969,1.0,0.609391987323761,0.3915117383003235,0.3915117383003235,1.0,1.0,-3.246917247772217,0.9464840888977052,2.300433158874512,0.2167883962392807,0.9917898774147034,0.9917898774147034,0.0,140.41220092773438,148.0,55354.44140625,0.0,2866.941162109375,1.0,279.74365234375,283.2079772949219,295.993896484375,299.5234375,293.1499938964844,293.1499938964844,279.45001220703125,33401.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995136022567749,1.0,0.0,0.0,3.820776462554932,3.820801734924317,9.740842870087365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7958984375,0.0,1711.2423095703125,1895.4371337890625,0.0,3399.050048828125,0.9417701363563538,1.0,0.0,3.0,1.0,0.0
18104460,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9350155591964722,0.5069512724876404,0.4571813344955444,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9981350898742676,0.6237204074859619,0.5898544788360596,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8647308945655823,0.406896024942398,0.2855752408504486,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8526204228401184,0.3893716931343078,0.3703932166099548,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7166429758071899,0.2260603159666061,1.0274194478988647,284.9084167480469,284.95001220703125,300.367431640625,293.01104736328125,298.15948486328125,297.24853515625,284.91094970703125,1.0,0.6133658289909363,0.3910194933414459,0.3910194933414459,1.0,1.0,-3.278742790222168,0.956022322177887,2.322720527648926,0.218862771987915,0.9019045829772948,0.9019045829772948,0.0,139.79205322265625,151.0,56698.0078125,0.0,2930.598876953125,1.0,279.45611572265625,283.07257080078125,296.0424499511719,299.70977783203125,293.1499938964844,293.1499938964844,279.75,37919.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095114469528198,1.0,0.0,0.0,3.744662761688232,3.744688034057617,9.356613759337052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.41650390625,0.0,1655.7884521484375,1895.4371337890625,0.0,3492.06884765625,0.9279955625534058,1.0,0.0,3.0,1.0,0.0
18104520,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9350155591964722,0.5069512724876404,0.4571813344955444,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9981350898742676,0.6237204074859619,0.5898544788360596,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8647308945655823,0.406896024942398,0.2855752408504486,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8526204228401184,0.3893716931343078,0.3703932166099548,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7166429758071899,0.2260603159666061,1.0274194478988647,284.9084167480469,284.95001220703125,300.367431640625,293.01104736328125,298.15948486328125,297.24853515625,284.91094970703125,1.0,0.6133658289909363,0.3910194933414459,0.3910194933414459,1.0,1.0,-3.278742790222168,0.956022322177887,2.322720527648926,0.218862771987915,0.9019045829772948,0.9019045829772948,0.0,139.79205322265625,151.0,56698.0078125,0.0,2930.598876953125,1.0,279.45611572265625,283.07257080078125,296.0424499511719,299.70977783203125,293.1499938964844,293.1499938964844,279.75,37919.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095114469528198,1.0,0.0,0.0,3.744662761688232,3.744688034057617,9.356613759337052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.41650390625,0.0,1655.7884521484375,1895.4371337890625,0.0,3492.06884765625,0.9279955625534058,1.0,0.0,3.0,1.0,0.0
18104580,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.93541818857193,0.5076797008514404,0.4576733112335205,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6269351243972778,0.5923464894294739,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8667349219322205,0.4097630381584167,0.2875552773475647,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8541617393493652,0.3915104866027832,0.3724455833435058,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7189009189605713,0.2281915694475174,1.037536382675171,285.0555419921875,284.95001220703125,300.37957763671875,293.0058898925781,298.1748962402344,297.2651672363281,285.0562438964844,1.0,0.6165799498558044,0.3906847238540649,0.3906847238540649,1.0,1.0,-3.2993476390838623,0.9621171355247498,2.337230443954468,0.2204173654317855,1.0,1.0,0.0,140.67735290527344,151.0,56142.5234375,0.0,2979.615234375,1.0,279.7273864746094,283.2279663085937,295.9825134277344,299.5311584472656,293.1499938964844,293.1499938964844,279.75,33185.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034588932991028,1.0,0.0,0.0,3.8302135467529297,3.8302388191223145,9.78902107817703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.419921875,0.0,1720.9576416015625,1895.4371337890625,0.0,3435.804931640625,0.944204330444336,1.0,0.0,3.0,1.0,0.0
18104640,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9352392554283142,0.5079430341720581,0.4580042064189911,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.6283866167068481,0.5935509204864502,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8673210144042969,0.4110155701637268,0.2884888350963592,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8545153737068176,0.3924046158790588,0.3733740150928497,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7195653915405273,0.2290583550930023,1.041832685470581,285.0593566894531,284.95001220703125,300.3853759765625,293.0032958984375,298.1812438964844,297.2717590332031,285.05987548828125,1.0,0.6181486248970032,0.3905272185802459,0.3905272185802459,1.0,1.0,-3.308603286743164,0.964828610420227,2.3437745571136475,0.2210943847894668,1.0,1.0,0.0,141.31077575683594,154.0,56300.96875,0.0,3003.139892578125,1.0,279.7435302734375,283.230224609375,295.9911499023437,299.57208251953125,293.1499938964844,293.1499938964844,279.45001220703125,33550.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034099578857422,1.0,0.0,0.0,3.858537197113037,3.858562707901001,9.93433104667929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.240234375,0.0,1758.416015625,1895.4371337890625,0.0,3435.34912109375,0.9503249526023864,1.0,0.0,3.0,1.0,0.0
18104700,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9337403178215028,0.5076370239257812,0.4581710696220398,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.6300209164619446,0.5957301259040833,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8672731518745422,0.4124626815319061,0.2897436618804931,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8541470766067505,0.3933391571044922,0.3745633661746979,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7197681665420532,0.2300540506839752,1.0474700927734375,284.9247436523437,284.95001220703125,300.39453125,292.9989624023437,298.1868591308594,297.276123046875,284.91845703125,1.0,0.6205577254295349,0.390281081199646,0.390281081199646,1.0,1.0,-3.3211510181427,0.968402087688446,2.3527488708496094,0.221973568201065,0.95358806848526,0.95358806848526,0.0,142.72021484375,154.0,57722.9765625,0.0,3038.3408203125,1.0,279.4925537109375,283.0660705566406,296.0466613769531,299.8129577636719,293.1499938964844,293.1499938964844,279.45001220703125,35060.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113502502441406,1.0,0.0,0.0,3.8757402896881104,3.875766277313232,1.0023112508861232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.34375,0.0,1791.6552734375,1895.4371337890625,0.0,3509.13037109375,0.9543560743331908,1.0,0.0,3.0,1.0,0.0
18104760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.929977297782898,0.5068016648292542,0.4576470851898193,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9976009130477904,0.6310743093490601,0.5973933935165405,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8654627799987793,0.4134747684001922,0.2906084358692169,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.852107048034668,0.3938441276550293,0.375265896320343,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7184928059577942,0.2306760400533676,1.0513019561767578,284.9105529785156,284.95001220703125,300.4038391113281,292.994384765625,298.1876525878906,297.2748413085937,284.9118347167969,1.0,0.6227204203605652,0.3897538185119629,0.3897538185119629,1.0,1.0,-3.329007387161255,0.9696133732795716,2.359394073486328,0.2215803563594818,0.9308709502220154,0.9308709502220154,0.0,144.85548400878906,157.0,57757.02734375,0.0,3067.640625,1.0,279.4557189941406,283.0536804199219,296.0367736816406,299.77642822265625,293.1499938964844,293.1499938964844,279.1499938964844,37027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915643870830536,1.0,0.0,0.0,3.8354525566101074,3.8354787826538086,9.815818202696391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.296875,0.0,1757.5267333984375,1895.4371337890625,0.0,3548.904541015625,0.9473930597305298,1.0,0.0,3.0,1.0,0.0
18104820,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.921099066734314,0.50502610206604,0.4561776220798492,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9930739402770996,0.6328956484794617,0.5992759466171265,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.860670268535614,0.4152377545833587,0.2919715642929077,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8468525409698486,0.3944759666919708,0.3760937750339508,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7145741581916809,0.2314265966415405,1.0560246706008911,284.8788757324219,284.95001220703125,300.4227294921875,292.9844055175781,298.186767578125,297.269287109375,284.88153076171875,1.0,0.6263688206672668,0.3886992633342743,0.3886992633342743,1.0,1.0,-3.3378405570983887,0.9695841670036316,2.3682563304901123,0.2196631878614425,0.8467435836791992,0.8467435836791992,0.0,149.51185607910156,160.0,58051.890625,0.0,3113.571044921875,1.0,279.1571960449219,282.9981384277344,296.0113830566406,299.7913513183594,293.1499938964844,293.1499938964844,279.45001220703125,40993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239335060119628,1.0,0.0,0.0,3.608988523483277,3.6090128421783447,8.690890354046132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.51513671875,0.0,1524.9619140625,1895.4371337890625,0.0,3625.4140625,0.9006197452545166,1.0,0.0,3.0,1.0,0.0
18104880,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.921099066734314,0.50502610206604,0.4561776220798492,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9930739402770996,0.6328956484794617,0.5992759466171265,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.860670268535614,0.4152377545833587,0.2919715642929077,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8468525409698486,0.3944759666919708,0.3760937750339508,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7145741581916809,0.2314265966415405,1.0560246706008911,284.8788757324219,284.95001220703125,300.4227294921875,292.9844055175781,298.186767578125,297.269287109375,284.88153076171875,1.0,0.6263688206672668,0.3886992633342743,0.3886992633342743,1.0,1.0,-3.3378405570983887,0.9695841670036316,2.3682563304901123,0.2196631878614425,0.8467435836791992,0.8467435836791992,0.0,149.51185607910156,160.0,58051.890625,0.0,3113.571044921875,1.0,279.1571960449219,282.9981384277344,296.0113830566406,299.7913513183594,293.1499938964844,293.1499938964844,279.45001220703125,40993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239335060119628,1.0,0.0,0.0,3.608988523483277,3.6090128421783447,8.690890354046132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.51513671875,0.0,1524.9619140625,1895.4371337890625,0.0,3625.4140625,0.9006197452545166,1.0,0.0,3.0,1.0,0.0
18104940,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9163748621940612,0.5050016641616821,0.4559370875358581,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9909971952438354,0.6361666321754456,0.6021385788917542,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8588935732841492,0.4181574881076813,0.2938885986804962,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8443462252616882,0.3960016965866089,0.3774214088916778,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.712688684463501,0.2325832694768905,1.0611332654953003,285.0067443847656,284.95001220703125,300.44207763671875,292.9734802246094,298.1947631835937,297.2758483886719,285.00653076171875,1.0,0.6298511624336243,0.3876447379589081,0.3876447379589081,1.0,1.0,-3.3510305881500244,0.9710214138031006,2.380009174346924,0.2180706709623336,0.95039039850235,0.95039039850235,0.0,152.72604370117188,163.0,57435.9765625,0.0,3161.2275390625,1.0,279.4420471191406,283.138671875,295.9466552734375,299.60382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33815.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143365621566772,1.0,0.0,0.0,3.713770866394043,3.7137951850891113,9.20287504868611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.18359375,0.0,1588.652099609375,1895.4371337890625,0.0,3536.8037109375,0.918268084526062,1.0,0.0,3.0,1.0,0.0
18105000,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9163748621940612,0.5050016641616821,0.4559370875358581,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9909971952438354,0.6361666321754456,0.6021385788917542,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8588935732841492,0.4181574881076813,0.2938885986804962,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8443462252616882,0.3960016965866089,0.3774214088916778,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.712688684463501,0.2325832694768905,1.0611332654953003,285.0067443847656,284.95001220703125,300.44207763671875,292.9734802246094,298.1947631835937,297.2758483886719,285.00653076171875,1.0,0.6298511624336243,0.3876447379589081,0.3876447379589081,1.0,1.0,-3.3510305881500244,0.9710214138031006,2.380009174346924,0.2180706709623336,0.95039039850235,0.95039039850235,0.0,152.72604370117188,163.0,57435.9765625,0.0,3161.2275390625,1.0,279.4420471191406,283.138671875,295.9466552734375,299.60382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33815.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143365621566772,1.0,0.0,0.0,3.713770866394043,3.7137951850891113,9.20287504868611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.18359375,0.0,1588.652099609375,1895.4371337890625,0.0,3536.8037109375,0.918268084526062,1.0,0.0,3.0,1.0,0.0
18105060,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9105767607688904,0.5035603046417236,0.4551109671592712,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.988069474697113,0.638253390789032,0.6045359373092651,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8562915921211243,0.4202083647251129,0.2955840229988098,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8411074280738831,0.3967922925949096,0.3785095512866974,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7100505828857422,0.2332426309585571,1.065432906150818,284.90802001953125,284.95001220703125,300.4617614746094,292.9616394042969,298.1965026855469,297.2723083496094,284.909423828125,1.0,0.6331413388252258,0.3869623839855194,0.3869623839855194,1.0,1.0,-3.3614487648010254,0.9725279808044434,2.388920783996582,0.2173999398946762,0.8643620014190674,0.8643620014190674,0.0,156.3721160888672,166.0,58241.66796875,0.0,3205.45068359375,1.0,279.1574401855469,283.0169677734375,295.9856262207031,299.76171875,293.1499938964844,293.1499938964844,279.45001220703125,38619.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922965943813324,1.0,0.0,0.0,3.6053225994110094,3.6053466796875,8.673243883094983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.12744140625,0.0,1503.3853759765625,1895.4371337890625,0.0,3616.50439453125,0.8975167870521545,1.0,0.0,3.0,1.0,0.0
18105120,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9105767607688904,0.5035603046417236,0.4551109671592712,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.988069474697113,0.638253390789032,0.6045359373092651,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8562915921211243,0.4202083647251129,0.2955840229988098,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8411074280738831,0.3967922925949096,0.3785095512866974,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7100505828857422,0.2332426309585571,1.065432906150818,284.90802001953125,284.95001220703125,300.4617614746094,292.9616394042969,298.1965026855469,297.2723083496094,284.909423828125,1.0,0.6331413388252258,0.3869623839855194,0.3869623839855194,1.0,1.0,-3.3614487648010254,0.9725279808044434,2.388920783996582,0.2173999398946762,0.8643620014190674,0.8643620014190674,0.0,156.3721160888672,166.0,58241.66796875,0.0,3205.45068359375,1.0,279.1574401855469,283.0169677734375,295.9856262207031,299.76171875,293.1499938964844,293.1499938964844,279.45001220703125,38619.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922965943813324,1.0,0.0,0.0,3.6053225994110094,3.6053466796875,8.673243883094983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.12744140625,0.0,1503.3853759765625,1895.4371337890625,0.0,3616.50439453125,0.8975167870521545,1.0,0.0,3.0,1.0,0.0
