time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105180,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9063371419906616,0.5032925009727478,0.4546748101711273,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.986037254333496,0.641255795955658,0.6071815490722656,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8547462224960327,0.4230276644229889,0.2974486649036407,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8388131260871887,0.3981517851352691,0.3797054290771484,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7080996632575989,0.2341847419738769,1.0695987939834597,285.0173034667969,284.95001220703125,300.4818115234375,292.948974609375,298.2040100097656,297.2766418457031,285.0164794921875,1.0,0.6362816691398621,0.3862800002098083,0.3862800002098083,1.0,1.0,-3.372788667678833,0.974378764629364,2.398409843444824,0.2166435867547989,0.9677791595458984,0.9677791595458984,0.0,159.44139099121094,169.0,57706.1171875,0.0,3248.7158203125,1.0,279.4421081542969,283.1405029296875,295.9302978515625,299.6029968261719,293.1499938964844,293.1499938964844,279.1499938964844,33085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155344367027284,1.0,0.0,0.0,3.730540037155152,3.73056435585022,9.286171689382172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.1064453125,0.0,1602.3468017578125,1895.4371337890625,0.0,3547.891845703125,0.9214481711387634,1.0,0.0,3.0,1.0,0.0
18105240,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9063371419906616,0.5032925009727478,0.4546748101711273,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.986037254333496,0.641255795955658,0.6071815490722656,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8547462224960327,0.4230276644229889,0.2974486649036407,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8388131260871887,0.3981517851352691,0.3797054290771484,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7080996632575989,0.2341847419738769,1.0695987939834597,285.0173034667969,284.95001220703125,300.4818115234375,292.948974609375,298.2040100097656,297.2766418457031,285.0164794921875,1.0,0.6362816691398621,0.3862800002098083,0.3862800002098083,1.0,1.0,-3.372788667678833,0.974378764629364,2.398409843444824,0.2166435867547989,0.9677791595458984,0.9677791595458984,0.0,159.44139099121094,169.0,57706.1171875,0.0,3248.7158203125,1.0,279.4421081542969,283.1405029296875,295.9302978515625,299.6029968261719,293.1499938964844,293.1499938964844,279.1499938964844,33085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155344367027284,1.0,0.0,0.0,3.730540037155152,3.73056435585022,9.286171689382172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.1064453125,0.0,1602.3468017578125,1895.4371337890625,0.0,3547.891845703125,0.9214481711387634,1.0,0.0,3.0,1.0,0.0
18105300,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9042385816574096,0.5025774836540222,0.4544200599193573,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9849741458892822,0.642271876335144,0.6084837913513184,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8539618253707886,0.4240864813327789,0.2983904480934143,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8376632332801819,0.3985447585582733,0.38031867146492,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7071163654327393,0.2344861179590225,1.0717649459838867,284.8846130371094,284.95001220703125,300.4919738769531,292.9423522949219,298.2049865722656,297.27490234375,284.8814392089844,1.0,0.6378607749938965,0.385938823223114,0.385938823223114,1.0,1.0,-3.378530979156494,0.9753158688545228,2.403214931488037,0.2163905799388885,0.8804047107696533,0.8804047107696533,0.0,161.02590942382812,169.0,58777.5234375,0.0,3270.891357421875,1.0,279.1956787109375,282.9870300292969,295.9813232421875,299.8257751464844,293.1499938964844,293.1499938964844,279.1499938964844,36868.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225127696990968,1.0,0.0,0.0,3.713114738464356,3.713139533996582,9.199623605127272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.458984375,0.0,1611.1357421875,1895.4371337890625,0.0,3612.32958984375,0.9180190563201904,1.0,0.0,3.0,1.0,0.0
18105360,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9011531472206116,0.5016516447067261,0.4536724090576172,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9830417037010192,0.6430584192276001,0.6093232035636902,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.852310061454773,0.4249725043773651,0.2990745306015014,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8357126116752625,0.3987568914890289,0.3806273937225342,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7053512334823608,0.2346428632736206,1.0729976892471311,284.9023132324219,284.95001220703125,300.5021667480469,292.935546875,298.2042236328125,297.2709045410156,284.9040222167969,1.0,0.6392630338668823,0.3855691850185394,0.3855691850185394,1.0,1.0,-3.38132119178772,0.9751790165901184,2.406141996383667,0.215687558054924,0.8719188570976257,0.8719188570976257,0.0,163.00762939453125,172.0,58563.6171875,0.0,3288.691162109375,1.0,279.1571655273437,283.0042419433594,295.965576171875,299.7637023925781,293.1499938964844,293.1499938964844,279.45001220703125,38442.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925374448299408,1.0,0.0,0.0,3.636532783508301,3.636557102203369,8.824056862977159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.3330078125,0.0,1536.4422607421875,1895.4371337890625,0.0,3638.671875,0.9042469263076782,1.0,0.0,3.0,1.0,0.0
18105420,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8973538279533386,0.5012991428375244,0.4531202316284179,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9810131788253784,0.6458789110183716,0.6117593050003052,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8509387969970703,0.4277748763561249,0.3009032905101776,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8335469961166382,0.3999924659729004,0.3816808462142944,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7033891677856445,0.2354386746883392,1.0764105319976809,285.01470947265625,284.95001220703125,300.5227966308594,292.9214782714844,298.21099853515625,297.2743225097656,285.0138854980469,1.0,0.6421383619308472,0.3848299086093902,0.3848299086093902,1.0,1.0,-3.391148567199707,0.9763272404670716,2.4148213863372803,0.2145508080720901,0.9748197793960572,0.9748197793960572,0.0,165.9756317138672,175.0,57967.79296875,0.0,3328.390625,1.0,279.4423217773437,283.1312255859375,295.904541015625,299.59527587890625,293.1499938964844,293.1499938964844,279.1499938964844,33173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182502627372742,1.0,0.0,0.0,3.757037878036499,3.7570624351501465,9.418558306606428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.474609375,0.0,1633.7745361328125,1895.4371337890625,0.0,3573.001953125,0.9274706244468688,1.0,0.0,3.0,1.0,0.0
18105480,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8973538279533386,0.5012991428375244,0.4531202316284179,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9810131788253784,0.6458789110183716,0.6117593050003052,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8509387969970703,0.4277748763561249,0.3009032905101776,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8335469961166382,0.3999924659729004,0.3816808462142944,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7033891677856445,0.2354386746883392,1.0764105319976809,285.01470947265625,284.95001220703125,300.5227966308594,292.9214782714844,298.21099853515625,297.2743225097656,285.0138854980469,1.0,0.6421383619308472,0.3848299086093902,0.3848299086093902,1.0,1.0,-3.391148567199707,0.9763272404670716,2.4148213863372803,0.2145508080720901,0.9748197793960572,0.9748197793960572,0.0,165.9756317138672,175.0,57967.79296875,0.0,3328.390625,1.0,279.4423217773437,283.1312255859375,295.904541015625,299.59527587890625,293.1499938964844,293.1499938964844,279.1499938964844,33173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182502627372742,1.0,0.0,0.0,3.757037878036499,3.7570624351501465,9.418558306606428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.474609375,0.0,1633.7745361328125,1895.4371337890625,0.0,3573.001953125,0.9274706244468688,1.0,0.0,3.0,1.0,0.0
18105540,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8926063776016235,0.4996340870857239,0.4520909786224365,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9781206846237184,0.6475493311882019,0.6137725114822388,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8488216996192932,0.4297455549240112,0.3025423884391784,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.830705463886261,0.4005169868469238,0.3825202882289886,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7007882595062256,0.2357952892780304,1.0793105363845823,284.8980712890625,284.95001220703125,300.54364013671875,292.9068298339844,298.2108154296875,297.26812744140625,284.8998718261719,1.0,0.6449236869812012,0.3840906023979187,0.3840906023979187,1.0,1.0,-3.398810863494873,0.9767221808433532,2.422088623046875,0.2133804112672805,0.8755611181259155,0.8755611181259155,0.0,169.4150848388672,178.0,58810.34765625,0.0,3366.0087890625,1.0,279.1565856933594,282.9935302734375,295.9368896484375,299.7510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38578.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280534386634828,1.0,0.0,0.0,3.661279201507568,3.661303758621216,8.944560363488563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.70703125,0.0,1565.109130859375,1895.4371337890625,0.0,3663.286376953125,0.9097376465797424,1.0,0.0,3.0,1.0,0.0
18105600,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8926063776016235,0.4996340870857239,0.4520909786224365,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9781206846237184,0.6475493311882019,0.6137725114822388,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8488216996192932,0.4297455549240112,0.3025423884391784,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.830705463886261,0.4005169868469238,0.3825202882289886,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7007882595062256,0.2357952892780304,1.0793105363845823,284.8980712890625,284.95001220703125,300.54364013671875,292.9068298339844,298.2108154296875,297.26812744140625,284.8998718261719,1.0,0.6449236869812012,0.3840906023979187,0.3840906023979187,1.0,1.0,-3.398810863494873,0.9767221808433532,2.422088623046875,0.2133804112672805,0.8755611181259155,0.8755611181259155,0.0,169.4150848388672,178.0,58810.34765625,0.0,3366.0087890625,1.0,279.1565856933594,282.9935302734375,295.9368896484375,299.7510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38578.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280534386634828,1.0,0.0,0.0,3.661279201507568,3.661303758621216,8.944560363488563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.70703125,0.0,1565.109130859375,1895.4371337890625,0.0,3663.286376953125,0.9097376465797424,1.0,0.0,3.0,1.0,0.0
18105660,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8891077637672424,0.49929279088974,0.4515331387519836,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.976205348968506,0.6502853631973267,0.6161105036735535,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8477156758308411,0.4326197206974029,0.3044084310531616,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8287429213523865,0.4017069637775421,0.3835163116455078,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6989545226097107,0.2365235388278961,1.082358956336975,285.01434326171875,284.95001220703125,300.564697265625,292.89166259765625,298.2178955078125,297.2716979980469,285.0135803222656,1.0,0.6476523280143738,0.3834007382392883,0.3834007382392883,1.0,1.0,-3.408050537109375,0.9777885675430298,2.4302620887756348,0.2122852504253387,0.9797500371932985,0.9797500371932985,0.0,172.27517700195312,181.0,58170.4453125,0.0,3404.10986328125,1.0,279.4424743652344,283.1246643066406,295.8739929199219,299.5776672363281,293.1499938964844,293.1499938964844,279.1499938964844,33277.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207488298416138,1.0,0.0,0.0,3.776931762695313,3.776956558227539,9.518566912447568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9580078125,0.0,1657.9453125,1895.4371337890625,0.0,3596.067626953125,0.9320365786552428,1.0,0.0,3.0,1.0,0.0
18105720,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8891077637672424,0.49929279088974,0.4515331387519836,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.976205348968506,0.6502853631973267,0.6161105036735535,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8477156758308411,0.4326197206974029,0.3044084310531616,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8287429213523865,0.4017069637775421,0.3835163116455078,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6989545226097107,0.2365235388278961,1.082358956336975,285.01434326171875,284.95001220703125,300.564697265625,292.89166259765625,298.2178955078125,297.2716979980469,285.0135803222656,1.0,0.6476523280143738,0.3834007382392883,0.3834007382392883,1.0,1.0,-3.408050537109375,0.9777885675430298,2.4302620887756348,0.2122852504253387,0.9797500371932985,0.9797500371932985,0.0,172.27517700195312,181.0,58170.4453125,0.0,3404.10986328125,1.0,279.4424743652344,283.1246643066406,295.8739929199219,299.5776672363281,293.1499938964844,293.1499938964844,279.1499938964844,33277.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207488298416138,1.0,0.0,0.0,3.776931762695313,3.776956558227539,9.518566912447568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9580078125,0.0,1657.9453125,1895.4371337890625,0.0,3596.067626953125,0.9320365786552428,1.0,0.0,3.0,1.0,0.0
18105780,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8860013484954834,0.4980387389659881,0.4508942365646362,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9743212461471558,0.6515054702758789,0.6177108287811279,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8465326428413391,0.4341793358325958,0.3057630062103271,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8269459009170532,0.4020973145961761,0.3842131197452545,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6972944736480713,0.2367768138647079,1.0846402645111084,284.8817443847656,284.95001220703125,300.5807800292969,292.8798522949219,298.2180480957031,297.2672119140625,284.8844299316406,1.0,0.6497398614883423,0.3828764259815216,0.3828764259815216,1.0,1.0,-3.414428234100342,0.9783673286437988,2.436060905456543,0.2115797996520996,0.8789548277854919,0.8789548277854919,0.0,174.72415161132812,181.0,59089.17578125,0.0,3433.273681640625,1.0,279.1664428710937,282.9737243652344,295.9187316894531,299.76568603515625,293.1499938964844,293.1499938964844,279.1499938964844,38705.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92972332239151,1.0,0.0,0.0,3.706282615661621,3.7063076496124254,9.165800065602524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.33203125,0.0,1617.24365234375,1895.4371337890625,0.0,3678.604736328125,0.9191604256629944,1.0,0.0,3.0,1.0,0.0
18105840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8846827745437622,0.4976406991481781,0.450517475605011,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9734069108963012,0.6518661379814148,0.6180436015129089,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8458757996559143,0.4346590042114258,0.3060960173606872,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8261116147041321,0.4021900296211242,0.3843169808387756,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6965044140815735,0.2368244528770446,1.0849971771240234,284.89654541015625,284.95001220703125,300.5858764648437,292.8760681152344,298.2178955078125,297.2655334472656,284.8983764648437,1.0,0.6503316164016724,0.3827108442783355,0.3827108442783355,1.0,1.0,-3.415329933166504,0.9781789183616638,2.437150955200196,0.2111967802047729,0.879148542881012,0.879148542881012,0.0,175.6372528076172,184.0,59015.81640625,0.0,3440.713623046875,1.0,279.15643310546875,282.9857482910156,295.9056091308594,299.7324523925781,293.1499938964844,293.1499938964844,279.45001220703125,38609.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930429458618164,1.0,0.0,0.0,3.681310176849365,3.681334972381592,9.04269995771756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.68212890625,0.0,1587.974853515625,1895.4371337890625,0.0,3685.0771484375,0.9142020344734192,1.0,0.0,3.0,1.0,0.0
18105900,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.882550060749054,0.4973733127117157,0.4500020742416382,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9720296859741212,0.6530940532684326,0.6189541220664978,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8450062870979309,0.4360475838184356,0.3069227933883667,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8248159885406494,0.4026859104633331,0.3846530616283417,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6952657699584961,0.2371041178703308,1.0859935283660889,285.02032470703125,284.95001220703125,300.5965270996094,292.8681640625,298.220703125,297.266357421875,285.0228271484375,1.0,0.6515859365463257,0.3823659121990204,0.3823659121990204,1.0,1.0,-3.4183950424194336,0.9781861901283264,2.440208911895752,0.2104490548372268,0.9645947813987732,0.9645947813987732,0.0,177.2527313232422,184.0,58151.74609375,0.0,3457.3486328125,1.0,279.4028015136719,283.12518310546875,295.8417053222656,299.5096740722656,293.1499938964844,293.1499938964844,279.45001220703125,34219.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247747659683228,1.0,0.0,0.0,3.726245164871216,3.7262697219848633,9.264802542929828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1962890625,0.0,1606.0574951171875,1895.4371337890625,0.0,3633.15576171875,0.9227940440177916,1.0,0.0,3.0,1.0,0.0
18105960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8813965916633606,0.4973125159740448,0.4499582648277282,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.971538782119751,0.6545246243476868,0.6202940940856934,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.844953179359436,0.4376182556152344,0.3080116212368011,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8242690563201904,0.4033457040786743,0.3852713108062744,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.694753110408783,0.2375059723854065,1.0878033638000488,285.0155334472656,284.95001220703125,300.6072082519531,292.8601379394531,298.22515869140625,297.2694091796875,285.014404296875,1.0,0.6529742479324341,0.3820164799690246,0.3820164799690246,1.0,1.0,-3.4241809844970703,0.9790847301483154,2.445096254348755,0.2100235223770141,0.9850019216537476,0.9850019216537476,0.0,178.45510864257812,187.0,58345.19140625,0.0,3478.011474609375,1.0,279.4433898925781,283.1194763183594,295.8412170410156,299.5559387207031,293.1499938964844,293.1499938964844,279.1499938964844,33276.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229910373687744,1.0,0.0,0.0,3.795169115066528,3.795194149017334,9.610712368157692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0400390625,0.0,1679.5626220703125,1895.4371337890625,0.0,3616.73583984375,0.9359601736068726,1.0,0.0,3.0,1.0,0.0
18106020,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8772352933883667,0.495667964220047,0.4489622116088867,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9687952399253844,0.656012773513794,0.6221546530723572,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8433289527893066,0.4397288262844085,0.3097563087940216,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8217799663543701,0.4037887454032898,0.3860420286655426,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6924183964729309,0.2377604991197586,1.0902502536773682,284.89532470703125,284.95001220703125,300.6285705566406,292.8439636230469,298.2251281738281,297.26324462890625,284.8971252441406,1.0,0.6555856466293335,0.3813175857067108,0.3813175857067108,1.0,1.0,-3.431199550628662,0.979340672492981,2.451858758926392,0.2088646441698074,0.8827533721923828,0.8827533721923828,0.0,181.7821502685547,190.0,59199.55859375,0.0,3514.1005859375,1.0,279.1563415527344,282.9784240722656,295.8732604980469,299.7113342285156,293.1499938964844,293.1499938964844,279.45001220703125,38604.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326561093330384,1.0,0.0,0.0,3.6996757984161377,3.699700832366944,9.133150911111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.48876953125,0.0,1608.8970947265625,1895.4371337890625,0.0,3705.463134765625,0.918265163898468,1.0,0.0,3.0,1.0,0.0
18106080,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8772352933883667,0.495667964220047,0.4489622116088867,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9687952399253844,0.656012773513794,0.6221546530723572,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8433289527893066,0.4397288262844085,0.3097563087940216,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8217799663543701,0.4037887454032898,0.3860420286655426,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6924183964729309,0.2377604991197586,1.0902502536773682,284.89532470703125,284.95001220703125,300.6285705566406,292.8439636230469,298.2251281738281,297.26324462890625,284.8971252441406,1.0,0.6555856466293335,0.3813175857067108,0.3813175857067108,1.0,1.0,-3.431199550628662,0.979340672492981,2.451858758926392,0.2088646441698074,0.8827533721923828,0.8827533721923828,0.0,181.7821502685547,190.0,59199.55859375,0.0,3514.1005859375,1.0,279.1563415527344,282.9784240722656,295.8732604980469,299.7113342285156,293.1499938964844,293.1499938964844,279.45001220703125,38604.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326561093330384,1.0,0.0,0.0,3.6996757984161377,3.699700832366944,9.133150911111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.48876953125,0.0,1608.8970947265625,1895.4371337890625,0.0,3705.463134765625,0.918265163898468,1.0,0.0,3.0,1.0,0.0
18106140,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8741272687911987,0.4953473210334778,0.4484061896800995,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9669492840766908,0.658588707447052,0.6243216395378113,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8425525426864624,0.4427725672721863,0.311726301908493,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8200147747993469,0.4049086272716522,0.3869589865207672,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.690727949142456,0.238399475812912,1.0928529500961304,285.0160217285156,284.95001220703125,300.6499938964844,292.82763671875,298.2325134277344,297.2673034667969,285.014892578125,1.0,0.6581642031669617,0.380618691444397,0.380618691444397,1.0,1.0,-3.4397294521331787,0.9801030158996582,2.4596264362335205,0.2076188027858734,0.9896838068962096,0.9896838068962096,0.0,184.5829620361328,193.0,58501.4453125,0.0,3550.869384765625,1.0,279.4435729980469,283.1141052246094,295.8085021972656,299.5330505371094,293.1499938964844,293.1499938964844,279.1499938964844,33335.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251572489738464,1.0,0.0,0.0,3.8110506534576416,3.8110759258270255,9.691316336102318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3251953125,0.0,1699.020263671875,1895.4371337890625,0.0,3636.67431640625,0.9395328760147096,1.0,0.0,3.0,1.0,0.0
18106200,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8741272687911987,0.4953473210334778,0.4484061896800995,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9669492840766908,0.658588707447052,0.6243216395378113,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8425525426864624,0.4427725672721863,0.311726301908493,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8200147747993469,0.4049086272716522,0.3869589865207672,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.690727949142456,0.238399475812912,1.0928529500961304,285.0160217285156,284.95001220703125,300.6499938964844,292.82763671875,298.2325134277344,297.2673034667969,285.014892578125,1.0,0.6581642031669617,0.380618691444397,0.380618691444397,1.0,1.0,-3.4397294521331787,0.9801030158996582,2.4596264362335205,0.2076188027858734,0.9896838068962096,0.9896838068962096,0.0,184.5829620361328,193.0,58501.4453125,0.0,3550.869384765625,1.0,279.4435729980469,283.1141052246094,295.8085021972656,299.5330505371094,293.1499938964844,293.1499938964844,279.1499938964844,33335.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251572489738464,1.0,0.0,0.0,3.8110506534576416,3.8110759258270255,9.691316336102318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3251953125,0.0,1699.020263671875,1895.4371337890625,0.0,3636.67431640625,0.9395328760147096,1.0,0.0,3.0,1.0,0.0
18106260,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8701750040054321,0.4937059283256531,0.447416752576828,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9642208218574524,0.6599794030189514,0.6260978579521179,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410888910293579,0.4449521005153656,0.3135227859020233,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8176066875457764,0.4053094685077667,0.3876940011978149,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6884716749191284,0.2386094629764557,1.0951110124588013,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2323608398437,297.2611389160156,284.8959045410156,1.0,0.660717785358429,0.3799000382423401,0.3799000382423401,1.0,1.0,-3.4464473724365234,0.9801816940307616,2.4662656784057617,0.206354022026062,0.8861712217330933,0.8861712217330933,0.0,187.9027557373047,196.0,59365.7265625,0.0,3586.486083984375,1.0,279.1562194824219,282.9712829589844,295.8403625488281,299.6884460449219,293.1499938964844,293.1499938964844,279.45001220703125,38600.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347845315933228,1.0,0.0,0.0,3.7168221473693848,3.7168474197387695,9.218003356181724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.47900390625,0.0,1628.6048583984375,1895.4371337890625,0.0,3724.9169921875,0.9220644235610962,1.0,0.0,3.0,1.0,0.0
18106320,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8701750040054321,0.4937059283256531,0.447416752576828,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9642208218574524,0.6599794030189514,0.6260978579521179,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410888910293579,0.4449521005153656,0.3135227859020233,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8176066875457764,0.4053094685077667,0.3876940011978149,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6884716749191284,0.2386094629764557,1.0951110124588013,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2323608398437,297.2611389160156,284.8959045410156,1.0,0.660717785358429,0.3799000382423401,0.3799000382423401,1.0,1.0,-3.4464473724365234,0.9801816940307616,2.4662656784057617,0.206354022026062,0.8861712217330933,0.8861712217330933,0.0,187.9027557373047,196.0,59365.7265625,0.0,3586.486083984375,1.0,279.1562194824219,282.9712829589844,295.8403625488281,299.6884460449219,293.1499938964844,293.1499938964844,279.45001220703125,38600.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347845315933228,1.0,0.0,0.0,3.7168221473693848,3.7168474197387695,9.218003356181724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.47900390625,0.0,1628.6048583984375,1895.4371337890625,0.0,3724.9169921875,0.9220644235610962,1.0,0.0,3.0,1.0,0.0
18106380,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8672226667404175,0.4933897256851196,0.4468610882759094,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9623819589614868,0.6624690294265747,0.6281776428222656,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8404338359832764,0.4480794072151184,0.3155464231967926,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8158881068229675,0.4063925445079803,0.3885727822780609,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6868285536766052,0.239207848906517,1.097521185874939,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.23974609375,297.2653503417969,285.0155029296875,1.0,0.6632393002510071,0.3791813850402832,0.3791813850402832,1.0,1.0,-3.454659938812256,0.9807577133178712,2.4739022254943848,0.2049923539161682,0.9941290020942688,0.9941290020942688,0.0,190.6979522705078,199.0,58640.91796875,0.0,3622.773681640625,1.0,279.4436950683594,283.1090393066406,295.7753295898437,299.5084228515625,293.1499938964844,293.1499938964844,279.1499938964844,33386.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272252321243286,1.0,0.0,0.0,3.825481176376343,3.825506448745728,9.764846709003905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2607421875,0.0,1716.8089599609375,1895.4371337890625,0.0,3655.681640625,0.942833662033081,1.0,0.0,3.0,1.0,0.0
18106440,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8672226667404175,0.4933897256851196,0.4468610882759094,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9623819589614868,0.6624690294265747,0.6281776428222656,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8404338359832764,0.4480794072151184,0.3155464231967926,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8158881068229675,0.4063925445079803,0.3885727822780609,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6868285536766052,0.239207848906517,1.097521185874939,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.23974609375,297.2653503417969,285.0155029296875,1.0,0.6632393002510071,0.3791813850402832,0.3791813850402832,1.0,1.0,-3.454659938812256,0.9807577133178712,2.4739022254943848,0.2049923539161682,0.9941290020942688,0.9941290020942688,0.0,190.6979522705078,199.0,58640.91796875,0.0,3622.773681640625,1.0,279.4436950683594,283.1090393066406,295.7753295898437,299.5084228515625,293.1499938964844,293.1499938964844,279.1499938964844,33386.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272252321243286,1.0,0.0,0.0,3.825481176376343,3.825506448745728,9.764846709003905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2607421875,0.0,1716.8089599609375,1895.4371337890625,0.0,3655.681640625,0.942833662033081,1.0,0.0,3.0,1.0,0.0
18106500,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8658035397529602,0.4926939606666565,0.4466239511966705,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.961506962776184,0.6632488965988159,0.6292709708213806,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.840164840221405,0.449300616979599,0.3166089355945587,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8150904178619385,0.4066726863384247,0.3890810310840606,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6860929727554321,0.2393671721220016,1.0990259647369385,284.8809509277344,284.95001220703125,300.7034606933594,292.7865905761719,298.2405700683594,297.2635498046875,284.8774108886719,1.0,0.6645693778991699,0.3788220286369324,0.3788220286369324,1.0,1.0,-3.4593961238861084,0.981242299079895,2.478153705596924,0.2045149207115173,0.9040582180023192,0.9040582180023192,0.0,192.1287841796875,199.0,59753.19140625,0.0,3642.68896484375,1.0,279.1937561035156,282.9519348144531,295.8240966796875,299.7287902832031,293.1499938964844,293.1499938964844,279.1499938964844,36784.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340325593948364,1.0,0.0,0.0,3.809000253677368,3.809026002883911,9.680890116214869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.177734375,0.0,1723.49267578125,1895.4371337890625,0.0,3718.04736328125,0.9396719336509703,1.0,0.0,3.0,1.0,0.0
18106560,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8634700775146484,0.4917566776275635,0.4458799064159393,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9596702456474304,0.6637656688690186,0.6298698782920837,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8391165137290955,0.4503319859504699,0.317395955324173,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8135363459587097,0.4067546427249908,0.3892731666564941,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.684646725654602,0.2393775582313537,1.0996030569076538,284.893310546875,284.95001220703125,300.714111328125,292.7784423828125,298.2394714355469,297.2591857910156,284.8951416015625,1.0,0.6657395362854004,0.3784669935703277,0.3784669935703277,1.0,1.0,-3.461097002029419,0.9807338118553162,2.480363130569458,0.2036902904510498,0.8896745443344116,0.8896745443344116,0.0,194.01222229003903,202.0,59516.86328125,0.0,3657.951416015625,1.0,279.156494140625,282.9648742675781,295.8071594238281,299.6642761230469,293.1499938964844,293.1499938964844,279.45001220703125,38546.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367645382881165,1.0,0.0,0.0,3.732846975326538,3.732872247695923,9.29765974433394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.65869140625,0.0,1646.7940673828125,1895.4371337890625,0.0,3742.984619140625,0.9256646633148192,1.0,0.0,3.0,1.0,0.0
18106620,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8606679439544678,0.4914433062076568,0.4453269839286804,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9578413963317872,0.6661672592163086,0.6318643689155579,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.838575005531311,0.4535431563854217,0.3194752931594848,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8118496537208557,0.4078020751476288,0.3901170492172241,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6830519437789917,0.2399386763572693,1.101841926574707,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.24688720703125,297.2635498046875,285.0160827636719,1.0,0.6682095527648926,0.3777568936347961,0.3777568936347961,1.0,1.0,-3.469029188156128,0.981221616268158,2.487807512283325,0.2023036926984787,0.9984138011932372,0.9984138011932372,0.0,196.8026123046875,205.0,58768.0703125,0.0,3693.826416015625,1.0,279.4437866210937,283.1041564941406,295.7425537109375,299.4833374023437,293.1499938964844,293.1499938964844,279.1499938964844,33432.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291714429855348,1.0,0.0,0.0,3.8389618396759033,3.838987112045288,9.833788681135047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7548828125,0.0,1733.52783203125,1895.4371337890625,0.0,3673.54443359375,0.945917010307312,1.0,0.0,3.0,1.0,0.0
18106680,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8606679439544678,0.4914433062076568,0.4453269839286804,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9578413963317872,0.6661672592163086,0.6318643689155579,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.838575005531311,0.4535431563854217,0.3194752931594848,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8118496537208557,0.4078020751476288,0.3901170492172241,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6830519437789917,0.2399386763572693,1.101841926574707,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.24688720703125,297.2635498046875,285.0160827636719,1.0,0.6682095527648926,0.3777568936347961,0.3777568936347961,1.0,1.0,-3.469029188156128,0.981221616268158,2.487807512283325,0.2023036926984787,0.9984138011932372,0.9984138011932372,0.0,196.8026123046875,205.0,58768.0703125,0.0,3693.826416015625,1.0,279.4437866210937,283.1041564941406,295.7425537109375,299.4833374023437,293.1499938964844,293.1499938964844,279.1499938964844,33432.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291714429855348,1.0,0.0,0.0,3.8389618396759033,3.838987112045288,9.833788681135047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7548828125,0.0,1733.52783203125,1895.4371337890625,0.0,3673.54443359375,0.945917010307312,1.0,0.0,3.0,1.0,0.0
18106740,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8571021556854248,0.4898124635219574,0.4443536102771759,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9551472067832948,0.6673648357391357,0.633472740650177,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8373904824256897,0.4558652639389038,0.3213784694671631,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8095304369926453,0.4081243872642517,0.3907851278781891,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6809418201446533,0.2400701344013214,1.1037667989730835,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2464599609375,297.25732421875,284.893798828125,1.0,0.6706616282463074,0.3770468235015869,0.3770468235015869,1.0,1.0,-3.4752120971679688,0.9811086058616638,2.49410343170166,0.2009735405445099,0.8926029801368713,0.8926029801368713,0.0,200.1144561767578,208.0,59655.15625,0.0,3728.62451171875,1.0,279.156005859375,282.9580078125,295.7751159667969,299.64019775390625,293.1499938964844,293.1499938964844,279.45001220703125,38578.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386914372444152,1.0,0.0,0.0,3.74774169921875,3.747766971588135,9.37200582029618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.576171875,0.0,1664.4658203125,1895.4371337890625,0.0,3760.53955078125,0.9289135932922364,1.0,0.0,3.0,1.0,0.0
18106800,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8571021556854248,0.4898124635219574,0.4443536102771759,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9551472067832948,0.6673648357391357,0.633472740650177,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8373904824256897,0.4558652639389038,0.3213784694671631,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8095304369926453,0.4081243872642517,0.3907851278781891,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6809418201446533,0.2400701344013214,1.1037667989730835,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2464599609375,297.25732421875,284.893798828125,1.0,0.6706616282463074,0.3770468235015869,0.3770468235015869,1.0,1.0,-3.4752120971679688,0.9811086058616638,2.49410343170166,0.2009735405445099,0.8926029801368713,0.8926029801368713,0.0,200.1144561767578,208.0,59655.15625,0.0,3728.62451171875,1.0,279.156005859375,282.9580078125,295.7751159667969,299.64019775390625,293.1499938964844,293.1499938964844,279.45001220703125,38578.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386914372444152,1.0,0.0,0.0,3.74774169921875,3.747766971588135,9.37200582029618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.576171875,0.0,1664.4658203125,1895.4371337890625,0.0,3760.53955078125,0.9289135932922364,1.0,0.0,3.0,1.0,0.0
18106860,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8544357419013977,0.4895052015781402,0.4438002407550812,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9533228278160096,0.6696798801422119,0.6353775858879089,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8369488716125488,0.4591628015041351,0.3235118389129638,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8078537583351135,0.4091382622718811,0.3915924727916717,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6793891787528992,0.2405967861413955,1.105837106704712,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2538757324219,297.2618408203125,285.016845703125,1.0,0.6730813384056091,0.3763633072376251,0.3763633072376251,1.0,1.0,-3.482854127883911,0.981558620929718,2.501295566558838,0.1996113806962967,1.0,1.0,0.0,202.9029235839844,211.0,58883.60546875,0.0,3764.056640625,1.0,279.4438781738281,283.0996398925781,295.7107238769531,299.4583435058594,293.1499938964844,293.1499938964844,279.1499938964844,33497.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309983849525452,1.0,0.0,0.0,3.851158380508423,3.8511838912963854,9.896373285300797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6640625,0.0,1748.9368896484375,1895.4371337890625,0.0,3690.289306640625,0.9487154483795166,1.0,0.0,3.0,1.0,0.0
18106920,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8544357419013977,0.4895052015781402,0.4438002407550812,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9533228278160096,0.6696798801422119,0.6353775858879089,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8369488716125488,0.4591628015041351,0.3235118389129638,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8078537583351135,0.4091382622718811,0.3915924727916717,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6793891787528992,0.2405967861413955,1.105837106704712,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2538757324219,297.2618408203125,285.016845703125,1.0,0.6730813384056091,0.3763633072376251,0.3763633072376251,1.0,1.0,-3.482854127883911,0.981558620929718,2.501295566558838,0.1996113806962967,1.0,1.0,0.0,202.9029235839844,211.0,58883.60546875,0.0,3764.056640625,1.0,279.4438781738281,283.0996398925781,295.7107238769531,299.4583435058594,293.1499938964844,293.1499938964844,279.1499938964844,33497.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309983849525452,1.0,0.0,0.0,3.851158380508423,3.8511838912963854,9.896373285300797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6640625,0.0,1748.9368896484375,1895.4371337890625,0.0,3690.289306640625,0.9487154483795166,1.0,0.0,3.0,1.0,0.0
18106980,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8517304062843323,0.4881421625614166,0.4430789053440094,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.951243817806244,0.6706194877624512,0.6367514133453369,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8361836075782776,0.4611794650554657,0.325206995010376,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8060504794120789,0.4093955755233764,0.3921900987625122,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6777952909469604,0.2406959235668182,1.1075273752212524,284.8843994140625,284.95001220703125,300.7945251464844,292.7182006835937,298.2535400390625,297.2567443847656,284.8861389160156,1.0,0.6751388907432556,0.3757891654968261,0.3757891654968261,1.0,1.0,-3.488441467285156,0.981645166873932,2.50679612159729,0.1986112892627716,0.8974785208702087,0.8974785208702087,0.0,205.60910034179688,211.0,59842.72265625,0.0,3794.010498046875,1.0,279.1622009277344,282.946044921875,295.7523498535156,299.6371459960937,293.1499938964844,293.1499938964844,279.1499938964844,38497.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940040111541748,1.0,0.0,0.0,3.7781107425689697,3.7781364917755127,9.524510460323654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.0478515625,0.0,1699.7630615234375,1895.4371337890625,0.0,3772.809326171875,0.9353771209716796,1.0,0.0,3.0,1.0,0.0
