time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107040,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8510397672653198,0.4878850877285003,0.4428310990333557,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9506434202194214,0.6707850098609924,0.6368980407714844,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8358822464942932,0.4615604877471924,0.3254667818546295,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8055403828620911,0.4094263911247253,0.3922270238399505,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6773445010185242,0.2406950294971466,1.1076091527938845,284.8926086425781,284.95001220703125,300.7978210449219,292.7158203125,298.2533874511719,297.2556457519531,284.8941345214844,1.0,0.6754866242408752,0.3756797909736633,0.3756797909736633,1.0,1.0,-3.48877477645874,0.9814224243164062,2.507352352142334,0.1983162760734558,0.8961738348007202,0.8961738348007202,0.0,206.2147979736328,214.0,59783.6015625,0.0,3798.449462890625,1.0,279.1568298339844,282.9530944824219,295.74346923828125,299.6158142089844,293.1499938964844,293.1499938964844,279.45001220703125,38486.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403893947601318,1.0,0.0,0.0,3.7617032527923584,3.761729001998901,9.441964721190744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.20068359375,0.0,1680.205810546875,1895.4371337890625,0.0,3775.985107421875,0.9320138096809388,1.0,0.0,3.0,1.0,0.0
18107100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8493698835372925,0.4876177906990051,0.4423200488090515,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9492894411087036,0.6717813014984131,0.6375820636749268,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8353577852249146,0.4631509482860565,0.3264224827289581,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8043501973152161,0.40982586145401,0.392468512058258,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.676277220249176,0.2408752292394638,1.1081486940383911,285.0199279785156,284.95001220703125,300.8080444335937,292.70849609375,298.2561340332031,297.2567138671875,285.022705078125,1.0,0.6766033172607422,0.3753380477428436,0.3753380477428436,1.0,1.0,-3.4910643100738525,0.981139063835144,2.509925365447998,0.197451502084732,0.9831748008728028,0.9831748008728028,0.0,207.8207092285156,214.0,58831.94921875,0.0,3813.73193359375,1.0,279.4047241210937,283.0975646972656,295.6807556152344,299.3899841308594,293.1499938964844,293.1499938964844,279.45001220703125,34462.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346439242362976,1.0,0.0,0.0,3.7993688583374015,3.799393892288208,9.631993407310802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.126953125,0.0,1693.811279296875,1895.4371337890625,0.0,3723.6328125,0.9393080472946168,1.0,0.0,3.0,1.0,0.0
18107160,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8485150933265686,0.4875824749469757,0.4422872066497803,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9488425254821776,0.6730125546455383,0.6387227177619934,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8355472087860107,0.464944839477539,0.3276603817939758,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8038853406906128,0.4104093313217163,0.3930064737796783,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6758469343185425,0.241191565990448,1.109546780586243,285.01922607421875,284.95001220703125,300.81817626953125,292.7012939453125,298.2607116699219,297.26031494140625,285.0183410644531,1.0,0.6778634190559387,0.3749944865703583,0.3749944865703583,1.0,1.0,-3.496211051940918,0.9817834496498108,2.514427661895752,0.1969113051891327,1.0,1.0,0.0,208.9944610595703,202.0,58986.453125,0.0,3833.5859375,1.0,279.4439697265625,283.0960693359375,295.6806640625,299.4342956542969,293.1499938964844,293.1499938964844,279.1499938964844,33585.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932676076889038,1.0,0.0,0.0,3.861587047576904,3.8616127967834473,9.950042567652415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.306640625,0.0,1762.4427490234375,1895.4371337890625,0.0,3705.6455078125,0.9511235356330872,1.0,0.0,3.0,1.0,0.0
18107220,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8511776328086853,0.4859950244426727,0.4410866200923919,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9538212418556212,0.6740373373031616,0.6399005651473999,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8402765393257141,0.467435210943222,0.3294798731803894,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8075380325317383,0.410679817199707,0.3933523595333099,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6789230108261108,0.241276353597641,1.1099544763565063,284.8912353515625,284.95001220703125,300.8382263183594,292.6874389648437,298.260009765625,297.2543334960937,284.8927001953125,1.0,0.6760476231575012,0.3743073344230652,0.3743073344230652,1.0,1.0,-3.49929428100586,0.9806885719299316,2.518605709075928,0.195344403386116,0.8980377912521362,0.8980377912521362,0.0,205.36065673828125,190.0,59869.3203125,0.0,3819.583984375,1.0,279.15673828125,282.947265625,295.71453857421875,299.5922546386719,293.1499938964844,293.1499938964844,279.45001220703125,38510.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419496059417723,1.0,0.0,0.0,3.772868394851685,3.772893905639648,9.498096460447414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.53564453125,0.0,1693.6229248046875,1895.4371337890625,0.0,3790.1572265625,0.9344936609268188,1.0,0.0,3.0,1.0,0.0
18107280,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8511776328086853,0.4859950244426727,0.4410866200923919,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9538212418556212,0.6740373373031616,0.6399005651473999,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8402765393257141,0.467435210943222,0.3294798731803894,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8075380325317383,0.410679817199707,0.3933523595333099,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6789230108261108,0.241276353597641,1.1099544763565063,284.8912353515625,284.95001220703125,300.8382263183594,292.6874389648437,298.260009765625,297.2543334960937,284.8927001953125,1.0,0.6760476231575012,0.3743073344230652,0.3743073344230652,1.0,1.0,-3.49929428100586,0.9806885719299316,2.518605709075928,0.195344403386116,0.8980377912521362,0.8980377912521362,0.0,205.36065673828125,190.0,59869.3203125,0.0,3819.583984375,1.0,279.15673828125,282.947265625,295.71453857421875,299.5922546386719,293.1499938964844,293.1499938964844,279.45001220703125,38510.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419496059417723,1.0,0.0,0.0,3.772868394851685,3.772893905639648,9.498096460447414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.53564453125,0.0,1693.6229248046875,1895.4371337890625,0.0,3790.1572265625,0.9344936609268188,1.0,0.0,3.0,1.0,0.0
18107340,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8584598898887634,0.4857770502567291,0.4402046799659729,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9640160202980042,0.6762284636497498,0.6412567496299744,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8494589328765869,0.4709738492965698,0.3314570486545563,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8152463436126709,0.4116933345794678,0.3937259614467621,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6857706308364868,0.2418161630630493,1.1100146770477295,285.0170593261719,284.95001220703125,300.8579406738281,292.6742858886719,298.2674560546875,297.2597351074219,285.0161437988281,1.0,0.672320544719696,0.3736202120780945,0.3736202120780945,1.0,1.0,-3.5027544498443604,0.9797276854515076,2.523026943206787,0.1935127973556518,1.0,1.0,0.0,197.28517150878903,178.0,59006.4609375,0.0,3779.955078125,1.0,279.44403076171875,283.0907287597656,295.65252685546875,299.4080810546875,293.1499938964844,293.1499938964844,279.1499938964844,33710.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339855909347534,1.0,0.0,0.0,3.86853289604187,3.868558645248413,9.98586870082363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.634765625,0.0,1772.0025634765625,1895.4371337890625,0.0,3717.61865234375,0.9527176022529602,1.0,0.0,3.0,1.0,0.0
18107400,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8584598898887634,0.4857770502567291,0.4402046799659729,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9640160202980042,0.6762284636497498,0.6412567496299744,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8494589328765869,0.4709738492965698,0.3314570486545563,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8152463436126709,0.4116933345794678,0.3937259614467621,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6857706308364868,0.2418161630630493,1.1100146770477295,285.0170593261719,284.95001220703125,300.8579406738281,292.6742858886719,298.2674560546875,297.2597351074219,285.0161437988281,1.0,0.672320544719696,0.3736202120780945,0.3736202120780945,1.0,1.0,-3.5027544498443604,0.9797276854515076,2.523026943206787,0.1935127973556518,1.0,1.0,0.0,197.28517150878903,178.0,59006.4609375,0.0,3779.955078125,1.0,279.44403076171875,283.0907287597656,295.65252685546875,299.4080810546875,293.1499938964844,293.1499938964844,279.1499938964844,33710.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339855909347534,1.0,0.0,0.0,3.86853289604187,3.868558645248413,9.98586870082363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.634765625,0.0,1772.0025634765625,1895.4371337890625,0.0,3717.61865234375,0.9527176022529602,1.0,0.0,3.0,1.0,0.0
18107460,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8676241040229797,0.4843179881572723,0.4388938844203949,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9755281805992126,0.6772480010986328,0.6421955227851868,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8607030510902405,0.4736462235450744,0.3332302272319793,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8243789076805115,0.4120318591594696,0.3939005136489868,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6943103075027466,0.241990864276886,1.1097009181976318,284.8901672363281,284.95001220703125,300.87725830078125,292.6619873046875,298.2671813964844,297.2546691894531,284.89166259765625,1.0,0.6675763130187988,0.3729679882526397,0.3729679882526397,1.0,1.0,-3.5042836666107178,0.9782220125198364,2.526061773300171,0.1918302625417709,0.8977165818214417,0.8977165818214417,0.0,187.7572021484375,166.0,59861.43359375,0.0,3726.74951171875,1.0,279.1567077636719,282.943603515625,295.68756103515625,299.56427001953125,293.1499938964844,293.1499938964844,279.45001220703125,38604.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429389834403992,1.0,0.0,0.0,3.775895595550537,3.77592134475708,9.513345275991014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.3115234375,0.0,1697.9539794921875,1895.4371337890625,0.0,3799.1337890625,0.9352430105209352,1.0,0.0,3.0,1.0,0.0
18107520,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8676241040229797,0.4843179881572723,0.4388938844203949,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9755281805992126,0.6772480010986328,0.6421955227851868,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8607030510902405,0.4736462235450744,0.3332302272319793,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8243789076805115,0.4120318591594696,0.3939005136489868,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6943103075027466,0.241990864276886,1.1097009181976318,284.8901672363281,284.95001220703125,300.87725830078125,292.6619873046875,298.2671813964844,297.2546691894531,284.89166259765625,1.0,0.6675763130187988,0.3729679882526397,0.3729679882526397,1.0,1.0,-3.5042836666107178,0.9782220125198364,2.526061773300171,0.1918302625417709,0.8977165818214417,0.8977165818214417,0.0,187.7572021484375,166.0,59861.43359375,0.0,3726.74951171875,1.0,279.1567077636719,282.943603515625,295.68756103515625,299.56427001953125,293.1499938964844,293.1499938964844,279.45001220703125,38604.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429389834403992,1.0,0.0,0.0,3.775895595550537,3.77592134475708,9.513345275991014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.3115234375,0.0,1697.9539794921875,1895.4371337890625,0.0,3799.1337890625,0.9352430105209352,1.0,0.0,3.0,1.0,0.0
18107580,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8801048398017883,0.4842092096805572,0.4380030333995819,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9887317419052124,0.6794359683990479,0.6434310078620911,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8753276467323303,0.4773701429367065,0.3352489769458771,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8360424637794495,0.4131098687648773,0.3942186236381531,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7052812576293945,0.2426170408725738,1.1095975637435913,285.0169372558594,284.95001220703125,300.89617919921875,292.6506042480469,298.27508544921875,297.26092529296875,285.0160522460937,1.0,0.662282407283783,0.372315764427185,0.372315764427185,1.0,1.0,-3.507373809814453,0.9772387742996216,2.530135154724121,0.1900465041399002,1.0,1.0,0.0,176.65347290039062,154.0,58992.3515625,0.0,3667.91943359375,1.0,279.44403076171875,283.088134765625,295.6276550292969,299.38140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33744.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347317814826964,1.0,0.0,0.0,3.870340824127197,3.8703668117523193,9.995205800805709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.0888671875,0.0,1774.5059814453125,1895.4371337890625,0.0,3724.435302734375,0.9531526565551758,1.0,0.0,3.0,1.0,0.0
18107640,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8801048398017883,0.4842092096805572,0.4380030333995819,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9887317419052124,0.6794359683990479,0.6434310078620911,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8753276467323303,0.4773701429367065,0.3352489769458771,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8360424637794495,0.4131098687648773,0.3942186236381531,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7052812576293945,0.2426170408725738,1.1095975637435913,285.0169372558594,284.95001220703125,300.89617919921875,292.6506042480469,298.27508544921875,297.26092529296875,285.0160522460937,1.0,0.662282407283783,0.372315764427185,0.372315764427185,1.0,1.0,-3.507373809814453,0.9772387742996216,2.530135154724121,0.1900465041399002,1.0,1.0,0.0,176.65347290039062,154.0,58992.3515625,0.0,3667.91943359375,1.0,279.44403076171875,283.088134765625,295.6276550292969,299.38140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33744.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347317814826964,1.0,0.0,0.0,3.870340824127197,3.8703668117523193,9.995205800805709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.0888671875,0.0,1774.5059814453125,1895.4371337890625,0.0,3724.435302734375,0.9531526565551758,1.0,0.0,3.0,1.0,0.0
18107700,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.887320876121521,0.4836504459381103,0.4376150667667389,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9953961372375488,0.6800754070281982,0.6441205739974976,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8836950659751892,0.4788830876350403,0.3363159894943237,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8427562117576599,0.4134043157100677,0.3944607377052307,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7114582061767578,0.2428116351366043,1.1099164485931396,284.881103515625,284.95001220703125,300.90545654296875,292.6452941894531,298.2760314941406,297.260009765625,284.8775634765625,1.0,0.6596032381057739,0.3719896376132965,0.3719896376132965,1.0,1.0,-3.509702205657959,0.9769929051399232,2.5327093601226807,0.1893761605024337,0.9153482913970948,0.9153482913970948,0.0,170.90145874023438,154.0,60102.1796875,0.0,3639.170654296875,1.0,279.1934814453125,282.9310607910156,295.67901611328125,299.6018371582031,293.1499938964844,293.1499938964844,279.1499938964844,36879.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411605596542358,1.0,0.0,0.0,3.852751016616821,3.852777004241944,9.904558737616751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7421875,0.0,1777.6014404296875,1895.4371337890625,0.0,3782.992431640625,0.949658453464508,1.0,0.0,3.0,1.0,0.0
18107760,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8932587504386902,0.4828375577926636,0.4367432296276092,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6804785132408142,0.6421400904655457,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8909211158752441,0.480191558599472,0.3371056616306305,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484973907470703,0.4134894907474518,0.3944011330604553,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7163993120193481,0.2428540140390396,1.1094106435775757,284.88897705078125,284.95001220703125,300.91461181640625,292.6402282714844,298.27490234375,297.2564697265625,284.890380859375,1.0,0.6565892696380615,0.3716864585876465,0.3716864585876465,1.0,1.0,-3.50677752494812,0.9750943779945374,2.5316832065582275,0.1883973479270935,0.8973411917686462,0.8973411917686462,0.0,165.94129943847656,142.0,59836.0,0.0,3602.07470703125,1.0,279.1562805175781,282.9400634765625,295.6656494140625,299.5408630371094,293.1499938964844,293.1499938964844,279.45001220703125,38634.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943573236465454,1.0,0.0,0.0,3.7775611877441406,3.777586936950684,9.521739912088378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.39599609375,0.0,1700.1727294921875,1895.4371337890625,0.0,3804.884765625,0.9356176853179932,1.0,0.0,3.0,1.0,0.0
18107820,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9034645557403564,0.4826088547706604,0.4359420835971832,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6848748922348022,0.6206275224685669,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9036425948143004,0.4839001893997192,0.3392585515975952,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8584480881690979,0.4144501090049743,0.3948035836219787,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.724418580532074,0.2434024810791015,1.109846591949463,285.0002136230469,284.95001220703125,300.9325866699219,292.6310119628906,298.2872314453125,297.27081298828125,284.9984741210937,1.0,0.6489837169647217,0.3710800409317016,0.3710800409317016,1.0,1.0,-3.483321189880371,0.9656017422676086,2.517719268798828,0.1843103915452957,0.9911315441131592,0.9911315441131592,0.0,157.42782592773438,130.0,58631.76953125,0.0,3494.828125,1.0,279.44403076171875,283.0752258300781,295.60467529296875,299.34326171875,293.1499938964844,293.1499938964844,279.1499938964844,34037.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347739219665528,1.0,0.0,0.0,3.861323595046997,3.86134934425354,9.94868514681002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.93359375,0.0,1765.695556640625,1895.4371337890625,0.0,3724.81982421875,0.9512951970100404,1.0,0.0,3.0,1.0,0.0
18107880,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9034645557403564,0.4826088547706604,0.4359420835971832,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6848748922348022,0.6206275224685669,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9036425948143004,0.4839001893997192,0.3392585515975952,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8584480881690979,0.4144501090049743,0.3948035836219787,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.724418580532074,0.2434024810791015,1.109846591949463,285.0002136230469,284.95001220703125,300.9325866699219,292.6310119628906,298.2872314453125,297.27081298828125,284.9984741210937,1.0,0.6489837169647217,0.3710800409317016,0.3710800409317016,1.0,1.0,-3.483321189880371,0.9656017422676086,2.517719268798828,0.1843103915452957,0.9911315441131592,0.9911315441131592,0.0,157.42782592773438,130.0,58631.76953125,0.0,3494.828125,1.0,279.44403076171875,283.0752258300781,295.60467529296875,299.34326171875,293.1499938964844,293.1499938964844,279.1499938964844,34037.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347739219665528,1.0,0.0,0.0,3.861323595046997,3.86134934425354,9.94868514681002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.93359375,0.0,1765.695556640625,1895.4371337890625,0.0,3724.81982421875,0.9512951970100404,1.0,0.0,3.0,1.0,0.0
18107940,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9160203337669371,0.4810969531536102,0.4346350133419037,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6912854313850403,0.5959351062774658,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9192345142364502,0.4866696298122406,0.34114670753479,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.870204508304596,0.4146778285503387,0.3949389159679413,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.733525276184082,0.2435567080974578,1.1097140312194824,284.8749389648437,284.95001220703125,300.95001220703125,292.6229858398437,298.3011779785156,297.2881774902344,284.8767395019531,1.0,0.6401621103286743,0.3704736530780792,0.3704736530780792,1.0,1.0,-3.454343318939209,0.9543226957321168,2.500020742416382,0.1796528995037078,0.8718664646148682,0.8718664646148682,0.0,148.08111572265625,118.0,58871.15234375,0.0,3370.810302734375,1.0,279.15606689453125,282.9386901855469,295.6381530761719,299.4617919921875,293.1499938964844,293.1499938964844,279.45001220703125,39963.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416279792785645,1.0,0.0,0.0,3.716698169708252,3.716723680496216,9.21738887882384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.72509765625,0.0,1638.8472900390625,1895.4371337890625,0.0,3787.2373046875,0.9229515790939332,1.0,0.0,3.0,1.0,0.0
18108000,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9160203337669371,0.4810969531536102,0.4346350133419037,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6912854313850403,0.5959351062774658,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9192345142364502,0.4866696298122406,0.34114670753479,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.870204508304596,0.4146778285503387,0.3949389159679413,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.733525276184082,0.2435567080974578,1.1097140312194824,284.8749389648437,284.95001220703125,300.95001220703125,292.6229858398437,298.3011779785156,297.2881774902344,284.8767395019531,1.0,0.6401621103286743,0.3704736530780792,0.3704736530780792,1.0,1.0,-3.454343318939209,0.9543226957321168,2.500020742416382,0.1796528995037078,0.8718664646148682,0.8718664646148682,0.0,148.08111572265625,118.0,58871.15234375,0.0,3370.810302734375,1.0,279.15606689453125,282.9386901855469,295.6381530761719,299.4617919921875,293.1499938964844,293.1499938964844,279.45001220703125,39963.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416279792785645,1.0,0.0,0.0,3.716698169708252,3.716723680496216,9.21738887882384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.72509765625,0.0,1638.8472900390625,1895.4371337890625,0.0,3787.2373046875,0.9229515790939332,1.0,0.0,3.0,1.0,0.0
18108060,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9328895211219788,0.4809296727180481,0.4338192343711853,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.700786828994751,0.5674813389778137,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9391804337501526,0.4905187487602234,0.3433396816253662,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8850172162055969,0.4156453311443329,0.3952722549438476,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7448925971984863,0.2442059367895126,1.1101765632629397,284.9881591796875,284.95001220703125,300.9665832519531,292.6153259277344,298.3309020996094,297.32568359375,284.9872131347656,1.0,0.6304499506950378,0.3703813850879669,0.3703813850879669,1.0,1.0,-3.422732353210449,0.9437018632888794,2.4790303707122803,0.1760977804660797,0.9584420323371888,0.9584420323371888,0.0,137.79978942871094,121.0,57640.953125,0.0,3237.240478515625,1.0,279.44268798828125,283.0787658691406,295.5797424316406,299.2542419433594,293.1499938964844,293.1499938964844,279.1499938964844,34509.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306645393371582,1.0,0.0,0.0,3.788096904754639,3.788122177124024,9.57492716224806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8701171875,0.0,1680.7274169921875,1895.4371337890625,0.0,3687.231201171875,0.9352961778640748,1.0,0.0,3.0,1.0,0.0
18108120,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9328895211219788,0.4809296727180481,0.4338192343711853,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.700786828994751,0.5674813389778137,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9391804337501526,0.4905187487602234,0.3433396816253662,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8850172162055969,0.4156453311443329,0.3952722549438476,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7448925971984863,0.2442059367895126,1.1101765632629397,284.9881591796875,284.95001220703125,300.9665832519531,292.6153259277344,298.3309020996094,297.32568359375,284.9872131347656,1.0,0.6304499506950378,0.3703813850879669,0.3703813850879669,1.0,1.0,-3.422732353210449,0.9437018632888794,2.4790303707122803,0.1760977804660797,0.9584420323371888,0.9584420323371888,0.0,137.79978942871094,121.0,57640.953125,0.0,3237.240478515625,1.0,279.44268798828125,283.0787658691406,295.5797424316406,299.2542419433594,293.1499938964844,293.1499938964844,279.1499938964844,34509.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306645393371582,1.0,0.0,0.0,3.788096904754639,3.788122177124024,9.57492716224806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8701171875,0.0,1680.7274169921875,1895.4371337890625,0.0,3687.231201171875,0.9352961778640748,1.0,0.0,3.0,1.0,0.0
18108180,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9425339102745056,0.479747861623764,0.4328769445419311,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.709554135799408,0.551303505897522,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9514771103858948,0.4933195412158966,0.3453109562397003,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8940841555595398,0.4159817695617676,0.395593911409378,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7520633935928345,0.2445744127035141,1.1114182472229004,284.886474609375,284.95001220703125,300.9808044433594,292.6078186035156,298.353515625,297.3531494140625,284.8887023925781,1.0,0.6256416440010071,0.3702965080738067,0.3702965080738067,1.0,1.0,-3.406370162963867,0.9381272792816162,2.468242883682251,0.1739176362752914,0.8598411679267883,0.8598411679267883,0.0,132.2101593017578,121.0,58005.7265625,0.0,3167.4697265625,1.0,279.1595153808594,282.9618225097656,295.6216735839844,299.3889465332031,293.1499938964844,293.1499938964844,279.1499938964844,39948.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366815686225892,1.0,0.0,0.0,3.6431615352630615,3.643186092376709,8.856255249156675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8212890625,0.0,1555.0621337890625,1895.4371337890625,0.0,3742.228271484375,0.9069254994392396,1.0,0.0,3.0,1.0,0.0
18108240,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.94306743144989,0.4796661138534546,0.4327683448791504,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.7102811336517334,0.5503435134887695,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9522407650947572,0.4935795366764068,0.3454674482345581,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8946263194084167,0.4160161912441253,0.3956026434898376,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7525006532669067,0.244608923792839,1.111485481262207,284.891357421875,284.95001220703125,300.98199462890625,292.6071472167969,298.3553771972656,297.3553466796875,284.8931884765625,1.0,0.6253443956375122,0.3702891170978546,0.3702891170978546,1.0,1.0,-3.4053635597229004,0.9377776384353638,2.467585802078247,0.1737783998250961,0.8598209023475647,0.8598209023475647,0.0,131.88143920898438,139.0,57979.8203125,0.0,3163.28564453125,1.0,279.15704345703125,282.9661865234375,295.6178283691406,299.3778076171875,293.1499938964844,293.1499938964844,279.45001220703125,39740.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365609288215636,1.0,0.0,0.0,3.634882688522339,3.6349072456359854,8.816050467430614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.4296875,0.0,1544.28515625,1895.4371337890625,0.0,3741.128173828125,0.9049594402313232,1.0,0.0,3.0,1.0,0.0
18108300,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9430309534072876,0.479629784822464,0.4324142038822174,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.7147974967956543,0.5499492287635803,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9536797404289246,0.4955931603908539,0.3466576337814331,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8950570225715637,0.4165230989456177,0.3958735764026642,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7529318332672119,0.2450137883424759,1.1126625537872314,285.01580810546875,284.95001220703125,300.9892883300781,292.6028747558594,298.3686828613281,297.3710021972656,285.0179748535156,1.0,0.6260432600975037,0.3702430129051208,0.3702430129051208,1.0,1.0,-3.407604932785034,0.9383887052536012,2.469216108322144,0.1735141277313232,0.9443753361701964,0.9443753361701964,0.0,131.8439178466797,139.0,57212.69140625,0.0,3168.16015625,1.0,279.40118408203125,283.1118469238281,295.5609741210937,299.162841796875,293.1499938964844,293.1499938964844,279.45001220703125,34601.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929498016834259,1.0,0.0,0.0,3.677911520004273,3.6779356002807617,9.026010729940026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8603515625,0.0,1553.9012451171875,1895.4371337890625,0.0,3676.539306640625,0.912299394607544,1.0,0.0,3.0,1.0,0.0
18108360,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9408034682273864,0.479755699634552,0.4325543045997619,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.7186300754547119,0.5535585284233093,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9529274106025696,0.4977630376815796,0.3481743931770324,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8935325145721436,0.4171793758869171,0.3964988589286804,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.751861572265625,0.2455316185951233,1.1150351762771606,285.0165405273437,284.95001220703125,300.99627685546875,292.5984802246094,298.3799133300781,297.38336181640625,285.0160522460937,1.0,0.6283765435218811,0.3702000379562378,0.3702000379562378,1.0,1.0,-3.417530059814453,0.941502571105957,2.476027488708496,0.1742214262485504,0.9675614833831788,0.9675614833831788,0.0,133.34266662597656,157.0,57455.078125,0.0,3199.41162109375,1.0,279.4432067871094,283.10919189453125,295.5688171386719,299.2176513671875,293.1499938964844,293.1499938964844,279.1499938964844,33387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269052147865297,1.0,0.0,0.0,3.746788263320923,3.7468128204345694,9.367238362756324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.716796875,0.0,1623.47119140625,1895.4371337890625,0.0,3652.7421875,0.9251630306243896,1.0,0.0,3.0,1.0,0.0
18108420,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.92812979221344,0.478593647480011,0.4320611655712127,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.722395122051239,0.572658896446228,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9436131119728088,0.5009960532188416,0.3507816195487976,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8838774561882019,0.4176315367221832,0.3973771035671234,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7446039915084839,0.2459832578897476,1.118932008743286,284.915283203125,284.95001220703125,301.0094299316406,292.5892944335937,298.3818054199219,297.37921142578125,284.9172058105469,1.0,0.6366420388221741,0.3701140880584717,0.3701140880584717,1.0,1.0,-3.448774099349976,0.9514222145080566,2.497351884841919,0.176952838897705,0.8861116766929626,0.8861116766929626,0.0,140.49168395996094,175.0,58683.73046875,0.0,3313.17431640625,1.0,279.1568908691406,282.9761047363281,295.6183166503906,299.40704345703125,293.1499938964844,293.1499938964844,279.45001220703125,37836.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365313053131104,1.0,0.0,0.0,3.670710563659668,3.670735120773315,8.990701303446258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.5048828125,0.0,1570.15234375,1895.4371337890625,0.0,3740.85791015625,0.9115095138549804,1.0,0.0,3.0,1.0,0.0
18108480,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.92812979221344,0.478593647480011,0.4320611655712127,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.722395122051239,0.572658896446228,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9436131119728088,0.5009960532188416,0.3507816195487976,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8838774561882019,0.4176315367221832,0.3973771035671234,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7446039915084839,0.2459832578897476,1.118932008743286,284.915283203125,284.95001220703125,301.0094299316406,292.5892944335937,298.3818054199219,297.37921142578125,284.9172058105469,1.0,0.6366420388221741,0.3701140880584717,0.3701140880584717,1.0,1.0,-3.448774099349976,0.9514222145080566,2.497351884841919,0.176952838897705,0.8861116766929626,0.8861116766929626,0.0,140.49168395996094,175.0,58683.73046875,0.0,3313.17431640625,1.0,279.1568908691406,282.9761047363281,295.6183166503906,299.40704345703125,293.1499938964844,293.1499938964844,279.45001220703125,37836.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365313053131104,1.0,0.0,0.0,3.670710563659668,3.670735120773315,8.990701303446258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.5048828125,0.0,1570.15234375,1895.4371337890625,0.0,3740.85791015625,0.9115095138549804,1.0,0.0,3.0,1.0,0.0
18108540,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9112335443496704,0.4785796105861664,0.4320668876171112,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.7233937382698059,0.6006893515586853,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9293813705444336,0.5051579475402832,0.3537175953388214,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8705223202705383,0.4187092781066894,0.3985227048397064,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7344498038291931,0.246669054031372,1.1231406927108765,285.0443725585937,284.95001220703125,301.0214233398437,292.5796813964844,298.3778076171875,297.366455078125,285.0445251464844,1.0,0.6483215689659119,0.3700281381607055,0.3700281381607055,1.0,1.0,-3.492450475692749,0.9653581380844116,2.527092218399048,0.1808809489011764,1.0,1.0,0.0,151.2635040283203,193.0,58540.7265625,0.0,3480.08349609375,1.0,279.4425964355469,283.116455078125,295.5701599121094,299.2817687988281,293.1499938964844,293.1499938964844,279.1499938964844,32746.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309830069541932,1.0,0.0,0.0,3.8084988594055176,3.8085238933563232,9.67834125731315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8251953125,0.0,1691.360595703125,1895.4371337890625,0.0,3690.148193359375,0.9387007355690002,1.0,0.0,3.0,1.0,0.0
18108600,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9112335443496704,0.4785796105861664,0.4320668876171112,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.7233937382698059,0.6006893515586853,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9293813705444336,0.5051579475402832,0.3537175953388214,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8705223202705383,0.4187092781066894,0.3985227048397064,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7344498038291931,0.246669054031372,1.1231406927108765,285.0443725585937,284.95001220703125,301.0214233398437,292.5796813964844,298.3778076171875,297.366455078125,285.0445251464844,1.0,0.6483215689659119,0.3700281381607055,0.3700281381607055,1.0,1.0,-3.492450475692749,0.9653581380844116,2.527092218399048,0.1808809489011764,1.0,1.0,0.0,151.2635040283203,193.0,58540.7265625,0.0,3480.08349609375,1.0,279.4425964355469,283.116455078125,295.5701599121094,299.2817687988281,293.1499938964844,293.1499938964844,279.1499938964844,32746.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309830069541932,1.0,0.0,0.0,3.8084988594055176,3.8085238933563232,9.67834125731315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8251953125,0.0,1691.360595703125,1895.4371337890625,0.0,3690.148193359375,0.9387007355690002,1.0,0.0,3.0,1.0,0.0
18108660,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8931679129600525,0.4772057831287384,0.4316357970237732,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.7203344702720642,0.6353358626365662,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9121699333190918,0.5082349181175232,0.3564127087593078,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.855191707611084,0.4189898371696472,0.3994925916194916,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7225160598754883,0.2467505782842636,1.1265896558761597,284.9186096191406,284.95001220703125,301.03228759765625,292.5696105957031,298.3529052734375,297.329345703125,284.9199523925781,1.0,0.6621058583259583,0.3689064681529999,0.3689064681529999,1.0,1.0,-3.542163610458374,0.9780972003936768,2.5640664100646973,0.1824362874031067,0.9243895411491394,0.9243895411491394,0.0,165.0084686279297,196.0,60181.0546875,0.0,3683.82666015625,1.0,279.15692138671875,282.9535522460937,295.6129455566406,299.4934997558594,293.1499938964844,293.1499938964844,278.8500061035156,36686.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434204697608948,1.0,0.0,0.0,3.788207530975342,3.7882330417633057,9.57548650148965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2548828125,0.0,1697.767578125,1895.4371337890625,0.0,3803.49951171875,0.9366859197616576,1.0,0.0,3.0,1.0,0.0
18108720,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8931679129600525,0.4772057831287384,0.4316357970237732,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.7203344702720642,0.6353358626365662,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9121699333190918,0.5082349181175232,0.3564127087593078,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.855191707611084,0.4189898371696472,0.3994925916194916,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7225160598754883,0.2467505782842636,1.1265896558761597,284.9186096191406,284.95001220703125,301.03228759765625,292.5696105957031,298.3529052734375,297.329345703125,284.9199523925781,1.0,0.6621058583259583,0.3689064681529999,0.3689064681529999,1.0,1.0,-3.542163610458374,0.9780972003936768,2.5640664100646973,0.1824362874031067,0.9243895411491394,0.9243895411491394,0.0,165.0084686279297,196.0,60181.0546875,0.0,3683.82666015625,1.0,279.15692138671875,282.9535522460937,295.6129455566406,299.4934997558594,293.1499938964844,293.1499938964844,278.8500061035156,36686.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434204697608948,1.0,0.0,0.0,3.788207530975342,3.7882330417633057,9.57548650148965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2548828125,0.0,1697.767578125,1895.4371337890625,0.0,3803.49951171875,0.9366859197616576,1.0,0.0,3.0,1.0,0.0
18108780,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8798004388809204,0.4755224287509918,0.430428147315979,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.7148742079734802,0.6621131896972656,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.900740385055542,0.5109971761703491,0.3585691452026367,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8440828323364258,0.4188705682754516,0.3997541666030884,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7130846977233887,0.2463816851377487,1.1269055604934692,284.89013671875,284.95001220703125,301.0419921875,292.55914306640625,298.3211364746094,297.28448486328125,284.892333984375,1.0,0.6717583537101746,0.3677848279476166,0.3677848279476166,1.0,1.0,-3.576237916946411,0.985571265220642,2.5906665325164795,0.182552769780159,0.851067841053009,0.851067841053009,0.0,175.90914916992188,199.0,60832.34765625,0.0,3835.6025390625,1.0,278.85748291015625,282.8969421386719,295.5920104980469,299.5355834960937,293.1499938964844,293.1499938964844,279.1499938964844,40127.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527831077575684,1.0,0.0,0.0,3.596635580062866,3.5966598987579346,8.631498076283606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.21875,0.0,1505.0382080078125,1895.4371337890625,0.0,3887.999755859375,0.897114634513855,1.0,0.0,3.0,1.0,0.0
18108840,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8798004388809204,0.4755224287509918,0.430428147315979,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.7148742079734802,0.6621131896972656,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.900740385055542,0.5109971761703491,0.3585691452026367,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8440828323364258,0.4188705682754516,0.3997541666030884,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7130846977233887,0.2463816851377487,1.1269055604934692,284.89013671875,284.95001220703125,301.0419921875,292.55914306640625,298.3211364746094,297.28448486328125,284.892333984375,1.0,0.6717583537101746,0.3677848279476166,0.3677848279476166,1.0,1.0,-3.576237916946411,0.985571265220642,2.5906665325164795,0.182552769780159,0.851067841053009,0.851067841053009,0.0,175.90914916992188,199.0,60832.34765625,0.0,3835.6025390625,1.0,278.85748291015625,282.8969421386719,295.5920104980469,299.5355834960937,293.1499938964844,293.1499938964844,279.1499938964844,40127.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527831077575684,1.0,0.0,0.0,3.596635580062866,3.5966598987579346,8.631498076283606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.21875,0.0,1505.0382080078125,1895.4371337890625,0.0,3887.999755859375,0.897114634513855,1.0,0.0,3.0,1.0,0.0
