time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108900,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8751420378684998,0.4754078090190887,0.4301565289497375,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.7127899527549744,0.6720256209373474,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8971995711326599,0.5129785537719727,0.3598464429378509,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8402704000473022,0.4192419052124023,0.4000387787818908,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.709538459777832,0.2464397102594375,1.1272282600402832,285.0131225585937,284.95001220703125,301.0464172363281,292.55377197265625,298.3121032714844,297.2718505859375,285.0146789550781,1.0,0.67564457654953,0.3672239780426025,0.3672239780426025,1.0,1.0,-3.590108156204224,0.988270342350006,2.6018378734588623,0.1821456849575042,0.9344940185546876,0.9344940185546876,0.0,180.13661193847656,199.0,60165.34375,0.0,3896.8837890625,1.0,279.1003723144531,283.03887939453125,295.5281066894531,299.3161315917969,293.1499938964844,293.1499938964844,279.1499938964844,34608.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469910860061646,1.0,0.0,0.0,3.64494514465332,3.6449687480926514,8.864928986440646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.09375,0.0,1517.1519775390625,1895.4371337890625,0.0,3835.815673828125,0.9049201011657716,1.0,0.0,3.0,1.0,0.0
18108960,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8702253699302673,0.4753688871860504,0.4303058981895447,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9967931509017944,0.7112345099449158,0.6745409369468689,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8932843208312988,0.5150439143180847,0.3614081442356109,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8361765146255493,0.4197183549404144,0.4006415903568268,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7056095600128174,0.2465869635343551,1.128589153289795,285.0074462890625,284.95001220703125,301.0505676269531,292.5483093261719,298.3061218261719,297.2642822265625,285.0062866210937,1.0,0.6787760257720947,0.3666202425956726,0.3666202425956726,1.0,1.0,-3.597491979598999,0.9887341260910034,2.608757972717285,0.1813002377748489,0.9514794945716858,0.9514794945716858,0.0,184.70054626464844,202.0,60347.3984375,0.0,3943.983154296875,1.0,279.1429748535156,283.0320129394531,295.5299072265625,299.3656311035156,293.1499938964844,293.1499938964844,278.8500061035156,33549.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452788829803468,1.0,0.0,0.0,3.710379123687744,3.7104032039642334,9.186072134070856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.166015625,0.0,1582.751708984375,1895.4371337890625,0.0,3820.33251953125,0.917015016078949,1.0,0.0,3.0,1.0,0.0
18109020,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8605495691299438,0.4738467037677765,0.4295790791511535,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.98782217502594,0.7090327143669128,0.6724821329116821,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8856671452522278,0.5180359482765198,0.3639143109321594,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8283031582832336,0.4197768270969391,0.4012485444545746,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6979565024375916,0.2463671565055847,1.1297810077667236,284.9043273925781,284.95001220703125,301.0580139160156,292.5370788574219,298.2929992675781,297.2487487792969,284.9053649902344,1.0,0.6830741763114929,0.3654127717018127,0.3654127717018127,1.0,1.0,-3.599414110183716,0.985549807548523,2.613864183425904,0.1776657253503799,0.8616806268692017,0.8616806268692017,0.0,193.02603149414065,205.0,61013.1171875,0.0,4000.05908203125,1.0,278.8575439453125,282.90679931640625,295.5619506835937,299.5111083984375,293.1499938964844,293.1499938964844,279.1499938964844,38642.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540058374404908,1.0,0.0,0.0,3.5999181270599365,3.5999419689178467,8.647260187899519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3447265625,0.0,1497.662109375,1895.4371337890625,0.0,3898.9775390625,0.8961989879608154,1.0,0.0,3.0,1.0,0.0
18109080,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8605495691299438,0.4738467037677765,0.4295790791511535,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.98782217502594,0.7090327143669128,0.6724821329116821,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8856671452522278,0.5180359482765198,0.3639143109321594,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8283031582832336,0.4197768270969391,0.4012485444545746,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6979565024375916,0.2463671565055847,1.1297810077667236,284.9043273925781,284.95001220703125,301.0580139160156,292.5370788574219,298.2929992675781,297.2487487792969,284.9053649902344,1.0,0.6830741763114929,0.3654127717018127,0.3654127717018127,1.0,1.0,-3.599414110183716,0.985549807548523,2.613864183425904,0.1776657253503799,0.8616806268692017,0.8616806268692017,0.0,193.02603149414065,205.0,61013.1171875,0.0,4000.05908203125,1.0,278.8575439453125,282.90679931640625,295.5619506835937,299.5111083984375,293.1499938964844,293.1499938964844,279.1499938964844,38642.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540058374404908,1.0,0.0,0.0,3.5999181270599365,3.5999419689178467,8.647260187899519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3447265625,0.0,1497.662109375,1895.4371337890625,0.0,3898.9775390625,0.8961989879608154,1.0,0.0,3.0,1.0,0.0
18109140,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8551185131072998,0.4734480679035187,0.4291334450244903,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9827216267585754,0.7092939019203186,0.672402560710907,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8823909759521484,0.5220180153846741,0.366624653339386,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8240289092063904,0.4204682409763336,0.4018995463848114,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6937021613121033,0.2465816736221313,1.1309945583343506,285.0049743652344,284.95001220703125,301.0643005371094,292.5255126953125,298.291748046875,297.2498779296875,285.00421142578125,1.0,0.6862613558769226,0.3642052710056305,0.3642052710056305,1.0,1.0,-3.6042752265930176,0.9833022952079772,2.6209731101989746,0.1741299331188202,0.9532366991043092,0.9532366991043092,0.0,198.20347595214844,208.0,60336.25,0.0,4044.621337890625,1.0,279.1419982910156,283.0306396484375,295.5063171386719,299.34228515625,293.1499938964844,293.1499938964844,278.8500061035156,33494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465806484222412,1.0,0.0,0.0,3.7094805240631104,3.7095046043396,9.181623568110808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.1025390625,0.0,1581.302978515625,1895.4371337890625,0.0,3832.10595703125,0.917004644870758,1.0,0.0,3.0,1.0,0.0
18109200,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8551185131072998,0.4734480679035187,0.4291334450244903,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9827216267585754,0.7092939019203186,0.672402560710907,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8823909759521484,0.5220180153846741,0.366624653339386,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8240289092063904,0.4204682409763336,0.4018995463848114,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6937021613121033,0.2465816736221313,1.1309945583343506,285.0049743652344,284.95001220703125,301.0643005371094,292.5255126953125,298.291748046875,297.2498779296875,285.00421142578125,1.0,0.6862613558769226,0.3642052710056305,0.3642052710056305,1.0,1.0,-3.6042752265930176,0.9833022952079772,2.6209731101989746,0.1741299331188202,0.9532366991043092,0.9532366991043092,0.0,198.20347595214844,208.0,60336.25,0.0,4044.621337890625,1.0,279.1419982910156,283.0306396484375,295.5063171386719,299.34228515625,293.1499938964844,293.1499938964844,278.8500061035156,33494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465806484222412,1.0,0.0,0.0,3.7094805240631104,3.7095046043396,9.181623568110808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.1025390625,0.0,1581.302978515625,1895.4371337890625,0.0,3832.10595703125,0.917004644870758,1.0,0.0,3.0,1.0,0.0
18109260,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8502066731452942,0.4719120860099792,0.4281968772411346,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9781734347343444,0.7087851166725159,0.6723523736000061,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8796859979629517,0.5250776410102844,0.3690433502197265,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8202698230743408,0.4204745292663574,0.4022775292396545,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6900244355201721,0.2464368641376495,1.1317476034164429,284.9034118652344,284.95001220703125,301.0694274902344,292.5136413574219,298.2861022949219,297.242919921875,284.9042663574219,1.0,0.6888584494590759,0.3635998964309692,0.3635998964309692,1.0,1.0,-3.607367753982544,0.9823116660118104,2.625056028366089,0.1724786162376403,0.8630530834197998,0.8630530834197998,0.0,202.729721069336,211.0,61039.5625,0.0,4080.603759765625,1.0,278.8578491210937,282.9053955078125,295.5373229980469,299.4869384765625,293.1499938964844,293.1499938964844,279.1499938964844,38525.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550234079360962,1.0,0.0,0.0,3.60344672203064,3.60347056388855,8.664220558785019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.67578125,0.0,1500.6429443359375,1895.4371337890625,0.0,3908.10205078125,0.8969668745994568,1.0,0.0,3.0,1.0,0.0
18109320,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8502066731452942,0.4719120860099792,0.4281968772411346,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9781734347343444,0.7087851166725159,0.6723523736000061,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8796859979629517,0.5250776410102844,0.3690433502197265,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8202698230743408,0.4204745292663574,0.4022775292396545,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6900244355201721,0.2464368641376495,1.1317476034164429,284.9034118652344,284.95001220703125,301.0694274902344,292.5136413574219,298.2861022949219,297.242919921875,284.9042663574219,1.0,0.6888584494590759,0.3635998964309692,0.3635998964309692,1.0,1.0,-3.607367753982544,0.9823116660118104,2.625056028366089,0.1724786162376403,0.8630530834197998,0.8630530834197998,0.0,202.729721069336,211.0,61039.5625,0.0,4080.603759765625,1.0,278.8578491210937,282.9053955078125,295.5373229980469,299.4869384765625,293.1499938964844,293.1499938964844,279.1499938964844,38525.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550234079360962,1.0,0.0,0.0,3.60344672203064,3.60347056388855,8.664220558785019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.67578125,0.0,1500.6429443359375,1895.4371337890625,0.0,3908.10205078125,0.8969668745994568,1.0,0.0,3.0,1.0,0.0
18109380,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8469848036766052,0.4715474843978882,0.4277101755142212,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9751768708229064,0.709506630897522,0.672821581363678,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8786863684654236,0.5291538238525391,0.3717636466026306,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8178753852844238,0.4211522042751312,0.4028369188308716,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.687651515007019,0.246710404753685,1.1329057216644287,285.0046691894531,284.95001220703125,301.07342529296875,292.5014953613281,298.2882995605469,297.246826171875,285.0039367675781,1.0,0.6911990642547607,0.362994521856308,0.362994521856308,1.0,1.0,-3.612675666809082,0.9820929765701294,2.630582571029663,0.170865461230278,0.9544330835342408,0.9544330835342408,0.0,206.0500946044922,214.0,60371.3203125,0.0,4115.0703125,1.0,279.1420288085937,283.0295715332031,295.4822998046875,299.3198547363281,293.1499938964844,293.1499938964844,278.8500061035156,33482.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476295709609984,1.0,0.0,0.0,3.712680578231812,3.712704658508301,9.197471513289202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.71875,0.0,1584.86767578125,1895.4371337890625,0.0,3841.58251953125,0.9177122712135316,1.0,0.0,3.0,1.0,0.0
18109440,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8469848036766052,0.4715474843978882,0.4277101755142212,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9751768708229064,0.709506630897522,0.672821581363678,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8786863684654236,0.5291538238525391,0.3717636466026306,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8178753852844238,0.4211522042751312,0.4028369188308716,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.687651515007019,0.246710404753685,1.1329057216644287,285.0046691894531,284.95001220703125,301.07342529296875,292.5014953613281,298.2882995605469,297.246826171875,285.0039367675781,1.0,0.6911990642547607,0.362994521856308,0.362994521856308,1.0,1.0,-3.612675666809082,0.9820929765701294,2.630582571029663,0.170865461230278,0.9544330835342408,0.9544330835342408,0.0,206.0500946044922,214.0,60371.3203125,0.0,4115.0703125,1.0,279.1420288085937,283.0295715332031,295.4822998046875,299.3198547363281,293.1499938964844,293.1499938964844,278.8500061035156,33482.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476295709609984,1.0,0.0,0.0,3.712680578231812,3.712704658508301,9.197471513289202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.71875,0.0,1584.86767578125,1895.4371337890625,0.0,3841.58251953125,0.9177122712135316,1.0,0.0,3.0,1.0,0.0
18109500,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8454448580741882,0.4708601832389831,0.4274471402168274,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.973746418952942,0.7094016671180725,0.673089861869812,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8782574534416199,0.5307745337486267,0.3731218874454498,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8167594075202942,0.4212184250354767,0.4031457006931305,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.686575174331665,0.2467036545276641,1.133686065673828,284.8804931640625,284.95001220703125,301.07501220703125,292.49530029296875,298.2863464355469,297.24481201171875,284.8791198730469,1.0,0.6923685073852539,0.3626918196678161,0.3626918196678161,1.0,1.0,-3.615633487701416,0.982071340084076,2.633562088012696,0.1702191233634948,0.8690736293792725,0.8690736293792725,0.0,207.6817626953125,214.0,61292.17578125,0.0,4132.95361328125,1.0,278.8965759277344,282.8804626464844,295.5296325683594,299.53106689453125,293.1499938964844,293.1499938964844,278.8500061035156,37548.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953952133655548,1.0,0.0,0.0,3.681972503662109,3.681997060775757,9.04595424344734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.966796875,0.0,1580.717041015625,1895.4371337890625,0.0,3898.4951171875,0.911451518535614,1.0,0.0,3.0,1.0,0.0
18109560,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8432397842407227,0.4700375199317932,0.4267750382423401,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9716055393218994,0.7091034650802612,0.6729027032852173,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8771477937698364,0.5322774648666382,0.3742111921310425,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8150543570518494,0.4211463928222656,0.4031738936901092,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6849460601806641,0.2465915530920028,1.1336548328399658,284.9023132324219,284.95001220703125,301.0762939453125,292.4890441894531,298.28302001953125,297.24127197265625,284.9037475585937,1.0,0.6933658719062805,0.3623591959476471,0.3623591959476471,1.0,1.0,-3.6159090995788574,0.981110692024231,2.634798526763916,0.1691864430904388,0.8634970784187317,0.8634970784187317,0.0,209.6620483398437,217.0,61069.44921875,0.0,4145.91943359375,1.0,278.8570556640625,282.9039306640625,295.5138244628906,299.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,38693.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561938047409058,1.0,0.0,0.0,3.605088710784912,3.605112791061402,8.672118951835728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.060546875,0.0,1503.68017578125,1895.4371337890625,0.0,3918.585693359375,0.8974494338035583,1.0,0.0,3.0,1.0,0.0
18109620,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8405801057815552,0.4696834087371826,0.4262751340866089,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9690391421318054,0.7098047137260437,0.6733484864234924,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8766997456550598,0.536417543888092,0.3769566416740417,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8130899667739868,0.4218088984489441,0.4036971628665924,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6830359697341919,0.2468707114458084,1.134759545326233,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2848205566406,297.24578857421875,285.00360107421875,1.0,0.6954748034477234,0.3616939485073089,0.3616939485073089,1.0,1.0,-3.6210951805114746,0.9806525111198424,2.6404428482055664,0.1673488318920135,0.9551212787628174,0.9551212787628174,0.0,212.54833984375,220.0,60406.0625,0.0,4177.54833984375,1.0,279.1420288085937,283.0284423828125,295.45733642578125,299.2970275878906,293.1499938964844,293.1499938964844,278.8500061035156,33498.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487934708595276,1.0,0.0,0.0,3.7158632278442383,3.715887308120728,9.213247267325642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9619140625,0.0,1588.630615234375,1895.4371337890625,0.0,3852.08642578125,0.918445348739624,1.0,0.0,3.0,1.0,0.0
18109680,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8405801057815552,0.4696834087371826,0.4262751340866089,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9690391421318054,0.7098047137260437,0.6733484864234924,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8766997456550598,0.536417543888092,0.3769566416740417,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8130899667739868,0.4218088984489441,0.4036971628665924,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6830359697341919,0.2468707114458084,1.134759545326233,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2848205566406,297.24578857421875,285.00360107421875,1.0,0.6954748034477234,0.3616939485073089,0.3616939485073089,1.0,1.0,-3.6210951805114746,0.9806525111198424,2.6404428482055664,0.1673488318920135,0.9551212787628174,0.9551212787628174,0.0,212.54833984375,220.0,60406.0625,0.0,4177.54833984375,1.0,279.1420288085937,283.0284423828125,295.45733642578125,299.2970275878906,293.1499938964844,293.1499938964844,278.8500061035156,33498.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487934708595276,1.0,0.0,0.0,3.7158632278442383,3.715887308120728,9.213247267325642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9619140625,0.0,1588.630615234375,1895.4371337890625,0.0,3852.08642578125,0.918445348739624,1.0,0.0,3.0,1.0,0.0
18109740,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8371965885162354,0.4681814312934875,0.4253310859203338,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9656358957290648,0.7093343138694763,0.6733579635620117,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8754871487617493,0.5395843386650085,0.3794249594211578,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8104883432388306,0.4217830598354339,0.404003381729126,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6806085109710693,0.2467460036277771,1.1354438066482544,284.90240478515625,284.95001220703125,301.0785827636719,292.4634704589844,298.2791442871094,297.2406921386719,284.9032897949219,1.0,0.6975088715553284,0.3610287010669708,0.3610287010669708,1.0,1.0,-3.6241416931152335,0.979500651359558,2.644641160964966,0.1655315309762954,0.8641901016235352,0.8641901016235352,0.0,215.9510040283203,223.0,61114.4375,0.0,4206.72607421875,1.0,278.8577880859375,282.9027099609375,295.48748779296875,299.4414367675781,293.1499938964844,293.1499938964844,279.1499938964844,38535.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573112726211548,1.0,0.0,0.0,3.610152721405029,3.610176801681519,8.696499662619317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8623046875,0.0,1508.0499267578125,1895.4371337890625,0.0,3928.58251953125,0.8984550833702087,1.0,0.0,3.0,1.0,0.0
18109800,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8371965885162354,0.4681814312934875,0.4253310859203338,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9656358957290648,0.7093343138694763,0.6733579635620117,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8754871487617493,0.5395843386650085,0.3794249594211578,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8104883432388306,0.4217830598354339,0.404003381729126,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6806085109710693,0.2467460036277771,1.1354438066482544,284.90240478515625,284.95001220703125,301.0785827636719,292.4634704589844,298.2791442871094,297.2406921386719,284.9032897949219,1.0,0.6975088715553284,0.3610287010669708,0.3610287010669708,1.0,1.0,-3.6241416931152335,0.979500651359558,2.644641160964966,0.1655315309762954,0.8641901016235352,0.8641901016235352,0.0,215.9510040283203,223.0,61114.4375,0.0,4206.72607421875,1.0,278.8577880859375,282.9027099609375,295.48748779296875,299.4414367675781,293.1499938964844,293.1499938964844,279.1499938964844,38535.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573112726211548,1.0,0.0,0.0,3.610152721405029,3.610176801681519,8.696499662619317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8623046875,0.0,1508.0499267578125,1895.4371337890625,0.0,3928.58251953125,0.8984550833702087,1.0,0.0,3.0,1.0,0.0
18109860,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8347674012184143,0.4678272604942322,0.4248372316360473,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9631601572036744,0.7099531292915344,0.6737337708473206,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8752433061599731,0.5437760949134827,0.3822070658206939,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8086491227149963,0.4224257469177246,0.4045085608959198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6788705587387085,0.2470154166221618,1.1364994049072266,285.0042419433594,284.95001220703125,301.0780029296875,292.4503479003906,298.2806396484375,297.2454528808594,285.0035095214844,1.0,0.6995381116867065,0.3604031801223755,0.3604031801223755,1.0,1.0,-3.6292145252227774,0.9791173934936525,2.650097131729126,0.1637892425060272,0.9555145502090454,0.9555145502090454,0.0,218.7202606201172,226.0,60429.34765625,0.0,4237.47607421875,1.0,279.1420593261719,283.0277709960937,295.43121337890625,299.27227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499337077140808,1.0,0.0,0.0,3.71798586845398,3.7180099487304688,9.22377580536704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.578125,0.0,1591.1754150390625,1895.4371337890625,0.0,3862.364990234375,0.9189283847808838,1.0,0.0,3.0,1.0,0.0
18109920,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8347674012184143,0.4678272604942322,0.4248372316360473,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9631601572036744,0.7099531292915344,0.6737337708473206,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8752433061599731,0.5437760949134827,0.3822070658206939,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8086491227149963,0.4224257469177246,0.4045085608959198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6788705587387085,0.2470154166221618,1.1364994049072266,285.0042419433594,284.95001220703125,301.0780029296875,292.4503479003906,298.2806396484375,297.2454528808594,285.0035095214844,1.0,0.6995381116867065,0.3604031801223755,0.3604031801223755,1.0,1.0,-3.6292145252227774,0.9791173934936525,2.650097131729126,0.1637892425060272,0.9555145502090454,0.9555145502090454,0.0,218.7202606201172,226.0,60429.34765625,0.0,4237.47607421875,1.0,279.1420593261719,283.0277709960937,295.43121337890625,299.27227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499337077140808,1.0,0.0,0.0,3.71798586845398,3.7180099487304688,9.22377580536704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.578125,0.0,1591.1754150390625,1895.4371337890625,0.0,3862.364990234375,0.9189283847808838,1.0,0.0,3.0,1.0,0.0
18109980,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8315707445144653,0.4663267731666565,0.4238927960395813,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9597689509391784,0.7093928456306458,0.6736591458320618,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8741834163665771,0.5469785928726196,0.3847009837627411,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8061015605926514,0.4223768711090088,0.4047924876213074,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6765785217285156,0.2468773126602172,1.137121319770813,284.9022216796875,284.95001220703125,301.0762939453125,292.43707275390625,298.27459716796875,297.2405700683594,284.9031066894531,1.0,0.7015157341957092,0.3597776293754577,0.3597776293754577,1.0,1.0,-3.632088422775269,0.9780285954475404,2.654059886932373,0.1620688438415527,0.8644326329231262,0.8644326329231262,0.0,222.07012939453125,229.0,61135.44921875,0.0,4265.97216796875,1.0,278.8577880859375,282.9020080566406,295.4610290527344,299.4161071777344,293.1499938964844,293.1499938964844,279.1499938964844,38545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584405422210692,1.0,0.0,0.0,3.61199688911438,3.612020969390869,8.705385425855638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0751953125,0.0,1510.145751953125,1895.4371337890625,0.0,3938.67236328125,0.8988704681396484,1.0,0.0,3.0,1.0,0.0
18110040,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8315707445144653,0.4663267731666565,0.4238927960395813,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9597689509391784,0.7093928456306458,0.6736591458320618,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8741834163665771,0.5469785928726196,0.3847009837627411,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8061015605926514,0.4223768711090088,0.4047924876213074,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6765785217285156,0.2468773126602172,1.137121319770813,284.9022216796875,284.95001220703125,301.0762939453125,292.43707275390625,298.27459716796875,297.2405700683594,284.9031066894531,1.0,0.7015157341957092,0.3597776293754577,0.3597776293754577,1.0,1.0,-3.632088422775269,0.9780285954475404,2.654059886932373,0.1620688438415527,0.8644326329231262,0.8644326329231262,0.0,222.07012939453125,229.0,61135.44921875,0.0,4265.97216796875,1.0,278.8577880859375,282.9020080566406,295.4610290527344,299.4161071777344,293.1499938964844,293.1499938964844,279.1499938964844,38545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584405422210692,1.0,0.0,0.0,3.61199688911438,3.612020969390869,8.705385425855638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0751953125,0.0,1510.145751953125,1895.4371337890625,0.0,3938.67236328125,0.8988704681396484,1.0,0.0,3.0,1.0,0.0
18110100,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8300924301147461,0.466080904006958,0.4234523177146911,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9581586718559264,0.7095696330070496,0.6735945343971252,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8737749457359314,0.5490337014198303,0.3859723508358001,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8048884272575378,0.4226211607456207,0.4049024879932403,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6754810810089111,0.2469532191753387,1.137229323387146,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,298.2745361328125,297.24224853515625,285.0144348144531,1.0,0.7024406790733337,0.3594648540019989,0.3594648540019989,1.0,1.0,-3.633265018463135,0.9774073362350464,2.655857801437378,0.1610451787710189,0.9418161511421204,0.9418161511421204,0.0,223.6310577392578,229.0,60312.54296875,0.0,4278.841796875,1.0,279.1007995605469,283.0357666015625,295.4023742675781,299.20074462890625,293.1499938964844,293.1499938964844,279.1499938964844,34210.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528304934501648,1.0,0.0,0.0,3.6576802730560303,3.657703876495361,8.926983809942612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7666015625,0.0,1528.31298828125,1895.4371337890625,0.0,3888.425537109375,0.9072536826133728,1.0,0.0,3.0,1.0,0.0
18110160,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8292462229728699,0.4659688174724579,0.4233883321285248,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9572710990905762,0.7099188566207886,0.6739407181739807,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8740224838256836,0.5512174963951111,0.3875079452991485,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8042764663696289,0.4229958653450012,0.4052702784538269,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6749151945114136,0.2471315711736679,1.1380946636199951,285.0040283203125,284.95001220703125,301.07342529296875,292.4236145019531,298.27557373046875,297.2454833984375,285.0029296875,1.0,0.7034986615180969,0.3591541051864624,0.3591541051864624,1.0,1.0,-3.636932849884033,0.977573037147522,2.659359931945801,0.160298466682434,0.9556114077568054,0.9556114077568054,0.0,224.8204040527344,232.0,60441.58984375,0.0,4296.1298828125,1.0,279.1430969238281,283.02691650390625,295.40350341796875,299.2455139160156,293.1499938964844,293.1499938964844,278.8500061035156,33466.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509933590888976,1.0,0.0,0.0,3.721066951751709,3.721091270446777,9.239070095645728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.2548828125,0.0,1594.356201171875,1895.4371337890625,0.0,3871.906494140625,0.9193270802497864,1.0,0.0,3.0,1.0,0.0
18110220,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.826190173625946,0.464468777179718,0.4224541783332824,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9538811445236206,0.7092669606208801,0.6737908720970154,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8730844259262085,0.5544533133506775,0.3900339007377624,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8017973899841309,0.4229232370853424,0.4055381715297699,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6727340817451477,0.24697907269001,1.1386678218841553,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2690734863281,297.2407531738281,284.9024353027344,1.0,0.7054401636123657,0.358532577753067,0.358532577753067,1.0,1.0,-3.6396894454956055,0.976451575756073,2.663237810134888,0.1585742682218551,0.8640838265419006,0.8640838265419006,0.0,228.1458435058593,235.0,61141.30078125,0.0,4324.2587890625,1.0,278.8574523925781,282.9010314941406,295.4342346191406,299.3897399902344,293.1499938964844,293.1499938964844,279.1499938964844,38624.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959544837474823,1.0,0.0,0.0,3.612437009811402,3.61246109008789,8.707507390681712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.392578125,0.0,1511.2120361328125,1895.4371337890625,0.0,3948.527099609375,0.8989383578300476,1.0,0.0,3.0,1.0,0.0
18110280,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.826190173625946,0.464468777179718,0.4224541783332824,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9538811445236206,0.7092669606208801,0.6737908720970154,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8730844259262085,0.5544533133506775,0.3900339007377624,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8017973899841309,0.4229232370853424,0.4055381715297699,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6727340817451477,0.24697907269001,1.1386678218841553,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2690734863281,297.2407531738281,284.9024353027344,1.0,0.7054401636123657,0.358532577753067,0.358532577753067,1.0,1.0,-3.6396894454956055,0.976451575756073,2.663237810134888,0.1585742682218551,0.8640838265419006,0.8640838265419006,0.0,228.1458435058593,235.0,61141.30078125,0.0,4324.2587890625,1.0,278.8574523925781,282.9010314941406,295.4342346191406,299.3897399902344,293.1499938964844,293.1499938964844,279.1499938964844,38624.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959544837474823,1.0,0.0,0.0,3.612437009811402,3.61246109008789,8.707507390681712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.392578125,0.0,1511.2120361328125,1895.4371337890625,0.0,3948.527099609375,0.8989383578300476,1.0,0.0,3.0,1.0,0.0
18110340,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8239496350288391,0.4641043543815613,0.4219496548175812,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9513696432113647,0.7096988558769226,0.6739896535873413,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8729995489120483,0.5587360262870789,0.3928722441196441,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8000372648239136,0.4235175549983978,0.4059954285621643,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6711412668228149,0.2472183108329773,1.1395797729492188,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2695007324219,297.2457275390625,285.0031433105469,1.0,0.7073889374732971,0.357911080121994,0.357911080121994,1.0,1.0,-3.644373655319214,0.975942075252533,2.668431520462036,0.1567885130643844,0.955615222454071,0.955615222454071,0.0,230.8859405517578,238.0,60445.0625,0.0,4354.05078125,1.0,279.14208984375,283.0269775390625,295.3769836425781,299.2186584472656,293.1499938964844,293.1499938964844,278.8500061035156,33537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521055817604064,1.0,0.0,0.0,3.7197115421295166,3.719735860824585,9.232340971720988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.1064453125,0.0,1593.3424072265625,1895.4371337890625,0.0,3881.9111328125,0.9193397760391236,1.0,0.0,3.0,1.0,0.0
18110400,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8239496350288391,0.4641043543815613,0.4219496548175812,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9513696432113647,0.7096988558769226,0.6739896535873413,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8729995489120483,0.5587360262870789,0.3928722441196441,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8000372648239136,0.4235175549983978,0.4059954285621643,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6711412668228149,0.2472183108329773,1.1395797729492188,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2695007324219,297.2457275390625,285.0031433105469,1.0,0.7073889374732971,0.357911080121994,0.357911080121994,1.0,1.0,-3.644373655319214,0.975942075252533,2.668431520462036,0.1567885130643844,0.955615222454071,0.955615222454071,0.0,230.8859405517578,238.0,60445.0625,0.0,4354.05078125,1.0,279.14208984375,283.0269775390625,295.3769836425781,299.2186584472656,293.1499938964844,293.1499938964844,278.8500061035156,33537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521055817604064,1.0,0.0,0.0,3.7197115421295166,3.719735860824585,9.232340971720988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.1064453125,0.0,1593.3424072265625,1895.4371337890625,0.0,3881.9111328125,0.9193397760391236,1.0,0.0,3.0,1.0,0.0
18110460,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8209578394889832,0.4626028537750244,0.4210022985935211,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9479401707649232,0.708952784538269,0.6737408638000488,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8721272349357605,0.5620027184486389,0.3954136371612549,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7976177334785461,0.4234178960323334,0.4062324166297912,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6690296530723572,0.2470493763685226,1.140067219734192,284.9018859863281,284.95001220703125,301.0580139160156,292.382568359375,298.26239013671875,297.2410583496094,284.9027709960937,1.0,0.7092938423156738,0.3572846055030823,0.3572846055030823,1.0,1.0,-3.6468734741210938,0.9747167825698853,2.672156572341919,0.1550175845623016,0.8643412590026855,0.8643412590026855,0.0,234.2199859619141,241.0,61142.24609375,0.0,4381.6298828125,1.0,278.8577575683594,282.90142822265625,295.4063720703125,299.36138916015625,293.1499938964844,293.1499938964844,279.1499938964844,38569.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605709314346312,1.0,0.0,0.0,3.6128957271575928,3.612919807434082,8.709718599675398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.69921875,0.0,1511.3106689453125,1895.4371337890625,0.0,3957.67333984375,0.899085521697998,1.0,0.0,3.0,1.0,0.0
18110520,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8209578394889832,0.4626028537750244,0.4210022985935211,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9479401707649232,0.708952784538269,0.6737408638000488,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8721272349357605,0.5620027184486389,0.3954136371612549,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7976177334785461,0.4234178960323334,0.4062324166297912,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6690296530723572,0.2470493763685226,1.140067219734192,284.9018859863281,284.95001220703125,301.0580139160156,292.382568359375,298.26239013671875,297.2410583496094,284.9027709960937,1.0,0.7092938423156738,0.3572846055030823,0.3572846055030823,1.0,1.0,-3.6468734741210938,0.9747167825698853,2.672156572341919,0.1550175845623016,0.8643412590026855,0.8643412590026855,0.0,234.2199859619141,241.0,61142.24609375,0.0,4381.6298828125,1.0,278.8577575683594,282.90142822265625,295.4063720703125,299.36138916015625,293.1499938964844,293.1499938964844,279.1499938964844,38569.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605709314346312,1.0,0.0,0.0,3.6128957271575928,3.612919807434082,8.709718599675398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.69921875,0.0,1511.3106689453125,1895.4371337890625,0.0,3957.67333984375,0.899085521697998,1.0,0.0,3.0,1.0,0.0
18110580,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8187755942344666,0.4622339606285095,0.4204982817173004,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9454218745231628,0.709293007850647,0.6738575100898743,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8721105456352234,0.5663304328918457,0.398283302783966,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7959181666374207,0.4239878058433532,0.4066683948040008,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6675019264221191,0.2472745031118393,1.1409186124801636,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.26226806640625,297.2461242675781,285.0029296875,1.0,0.7112106680870056,0.3566581606864929,0.3566581606864929,1.0,1.0,-3.6513986587524414,0.9741314649581908,2.677267074584961,0.1531974524259567,0.9552499651908876,0.9552499651908876,0.0,236.95269775390625,244.0,60436.81640625,0.0,4411.06591796875,1.0,279.14208984375,283.0268859863281,295.3492126464844,299.19012451171875,293.1499938964844,293.1499938964844,278.8500061035156,33549.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531157612800598,1.0,0.0,0.0,3.719284772872925,3.719308853149414,9.230221849065856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.1669921875,0.0,1592.9462890625,1895.4371337890625,0.0,3890.987548828125,0.919248104095459,1.0,0.0,3.0,1.0,0.0
18110640,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8187755942344666,0.4622339606285095,0.4204982817173004,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9454218745231628,0.709293007850647,0.6738575100898743,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8721105456352234,0.5663304328918457,0.398283302783966,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7959181666374207,0.4239878058433532,0.4066683948040008,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6675019264221191,0.2472745031118393,1.1409186124801636,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.26226806640625,297.2461242675781,285.0029296875,1.0,0.7112106680870056,0.3566581606864929,0.3566581606864929,1.0,1.0,-3.6513986587524414,0.9741314649581908,2.677267074584961,0.1531974524259567,0.9552499651908876,0.9552499651908876,0.0,236.95269775390625,244.0,60436.81640625,0.0,4411.06591796875,1.0,279.14208984375,283.0268859863281,295.3492126464844,299.19012451171875,293.1499938964844,293.1499938964844,278.8500061035156,33549.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531157612800598,1.0,0.0,0.0,3.719284772872925,3.719308853149414,9.230221849065856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.1669921875,0.0,1592.9462890625,1895.4371337890625,0.0,3890.987548828125,0.919248104095459,1.0,0.0,3.0,1.0,0.0
18110700,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8176265954971313,0.461551696062088,0.4202283918857574,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9441007375717164,0.708975076675415,0.6739250421524048,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8720413446426392,0.5680404901504517,0.3997106254100799,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7950448989868164,0.4239963591098785,0.4069184958934784,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6667438745498657,0.2472389340400695,1.1415506601333618,284.8799133300781,284.95001220703125,301.0464172363281,292.3617858886719,298.2590637207031,297.2445983886719,284.8784484863281,1.0,0.7122231125831604,0.3563449382781982,0.3563449382781982,1.0,1.0,-3.653941154479981,0.9739177823066713,2.680023431777954,0.152450144290924,0.8698837757110596,0.8698837757110596,0.0,238.41505432128903,244.0,61356.58984375,0.0,4427.1630859375,1.0,278.8962707519531,282.8782043457031,295.39569091796875,299.40008544921875,293.1499938964844,293.1499938964844,278.8500061035156,37564.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593839049339294,1.0,0.0,0.0,3.687716245651245,3.687741041183472,9.074199169845089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3623046875,0.0,1587.3646240234375,1895.4371337890625,0.0,3947.092041015625,0.9128295183181764,1.0,0.0,3.0,1.0,0.0
