time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110760,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8158453702926636,0.4607322216033935,0.4195573031902313,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9420043230056764,0.7084571123123169,0.6735318899154663,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8713289499282837,0.5696285963058472,0.4008533656597137,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7935831546783447,0.4238633215427398,0.4068867266178131,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6654806733131409,0.2470923513174057,1.1413586139678955,284.9013977050781,284.95001220703125,301.0419921875,292.3548278808594,298.254638671875,297.2415466308594,284.9027404785156,1.0,0.7130858898162842,0.3560431003570556,0.3560431003570556,1.0,1.0,-3.65376877784729,0.972891330718994,2.680877447128296,0.1514515727758407,0.8637731671333313,0.8637731671333313,0.0,240.2772674560547,247.0,61118.27734375,0.0,4438.31884765625,1.0,278.85711669921875,282.9016418457031,295.3791809082031,299.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,38733.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615970253944396,1.0,0.0,0.0,3.610020637512207,3.610044717788696,8.695861879459699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.337890625,0.0,1509.3731689453125,1895.4371337890625,0.0,3966.808837890625,0.8985556960105896,1.0,0.0,3.0,1.0,0.0
18110820,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8136762380599976,0.460357666015625,0.4190424382686615,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9394686818122864,0.7087056636810303,0.6735566258430481,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8713562488555908,0.5740001797676086,0.4037462770938873,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7919244766235352,0.4244075417518616,0.4072948396205902,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6640018820762634,0.2473036795854568,1.1421388387680054,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2540283203125,297.2466735839844,285.002685546875,1.0,0.7149708271026611,0.3554394245147705,0.3554394245147705,1.0,1.0,-3.658079147338867,0.9723024368286132,2.685776710510254,0.1496842354536056,0.9547733664512634,0.9547733664512634,0.0,243.0161590576172,250.0,60421.11328125,0.0,4467.3193359375,1.0,279.1420593261719,283.0269775390625,295.3212585449219,299.160888671875,293.1499938964844,293.1499938964844,278.8500061035156,33557.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540793895721436,1.0,0.0,0.0,3.718171358108521,3.7181954383850098,9.224696100318396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1064453125,0.0,1591.7269287109375,1895.4371337890625,0.0,3899.63720703125,0.9190090298652648,1.0,0.0,3.0,1.0,0.0
18110880,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8136762380599976,0.460357666015625,0.4190424382686615,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9394686818122864,0.7087056636810303,0.6735566258430481,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8713562488555908,0.5740001797676086,0.4037462770938873,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7919244766235352,0.4244075417518616,0.4072948396205902,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6640018820762634,0.2473036795854568,1.1421388387680054,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2540283203125,297.2466735839844,285.002685546875,1.0,0.7149708271026611,0.3554394245147705,0.3554394245147705,1.0,1.0,-3.658079147338867,0.9723024368286132,2.685776710510254,0.1496842354536056,0.9547733664512634,0.9547733664512634,0.0,243.0161590576172,250.0,60421.11328125,0.0,4467.3193359375,1.0,279.1420593261719,283.0269775390625,295.3212585449219,299.160888671875,293.1499938964844,293.1499938964844,278.8500061035156,33557.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540793895721436,1.0,0.0,0.0,3.718171358108521,3.7181954383850098,9.224696100318396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1064453125,0.0,1591.7269287109375,1895.4371337890625,0.0,3899.63720703125,0.9190090298652648,1.0,0.0,3.0,1.0,0.0
18110940,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8107463717460632,0.4588560760021209,0.4180924892425537,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.936051309108734,0.7077809572219849,0.6731392741203308,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.870634913444519,0.5773301124572754,0.4063339829444885,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7896486520767212,0.4242568016052246,0.4074842035770416,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6620489358901978,0.2471078783273697,1.142507791519165,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.2458801269531,297.2421264648437,284.9027099609375,1.0,0.7168134450912476,0.3548357486724853,0.3548357486724853,1.0,1.0,-3.660228967666626,0.9710251092910768,2.68920373916626,0.1479616612195968,0.8636614084243774,0.8636614084243774,0.0,246.3471221923828,253.0,61109.578125,0.0,4494.0849609375,1.0,278.8577880859375,282.90203857421875,295.3505554199219,299.302978515625,293.1499938964844,293.1499938964844,279.1499938964844,38588.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962500274181366,1.0,0.0,0.0,3.610424041748047,3.610448122024536,8.697806492818927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.3251953125,0.0,1508.7420654296875,1895.4371337890625,0.0,3974.842041015625,0.8985504508018494,1.0,0.0,3.0,1.0,0.0
18111000,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8107463717460632,0.4588560760021209,0.4180924892425537,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.936051309108734,0.7077809572219849,0.6731392741203308,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.870634913444519,0.5773301124572754,0.4063339829444885,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7896486520767212,0.4242568016052246,0.4074842035770416,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6620489358901978,0.2471078783273697,1.142507791519165,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.2458801269531,297.2421264648437,284.9027099609375,1.0,0.7168134450912476,0.3548357486724853,0.3548357486724853,1.0,1.0,-3.660228967666626,0.9710251092910768,2.68920373916626,0.1479616612195968,0.8636614084243774,0.8636614084243774,0.0,246.3471221923828,253.0,61109.578125,0.0,4494.0849609375,1.0,278.8577880859375,282.90203857421875,295.3505554199219,299.302978515625,293.1499938964844,293.1499938964844,279.1499938964844,38588.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962500274181366,1.0,0.0,0.0,3.610424041748047,3.610448122024536,8.697806492818927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.3251953125,0.0,1508.7420654296875,1895.4371337890625,0.0,3974.842041015625,0.8985504508018494,1.0,0.0,3.0,1.0,0.0
18111060,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8085863590240479,0.4584756791591644,0.4175817668437958,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9335412383079528,0.7079400420188904,0.6730889081954956,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8707271814346313,0.5817452669143677,0.4092606902122497,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7880504727363586,0.4247757792472839,0.407873123884201,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6606351137161255,0.2473071664571762,1.1432440280914309,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.2448425292969,297.2473449707031,285.0025329589844,1.0,0.7186703681945801,0.3542661964893341,0.3542661964893341,1.0,1.0,-3.664418935775757,0.970495879650116,2.693922996520996,0.1462996751070022,0.9541491270065308,0.9541491270065308,0.0,249.0761566162109,256.0,60398.24609375,0.0,4522.80029296875,1.0,279.1420593261719,283.02734375,295.29327392578125,299.13116455078125,293.1499938964844,293.1499938964844,278.8500061035156,33562.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549896121025084,1.0,0.0,0.0,3.716439247131348,3.716463327407837,9.216103649123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.2587890625,0.0,1589.7791748046875,1895.4371337890625,0.0,3907.799072265625,0.91861754655838,1.0,0.0,3.0,1.0,0.0
18111120,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8085863590240479,0.4584756791591644,0.4175817668437958,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9335412383079528,0.7079400420188904,0.6730889081954956,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8707271814346313,0.5817452669143677,0.4092606902122497,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7880504727363586,0.4247757792472839,0.407873123884201,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6606351137161255,0.2473071664571762,1.1432440280914309,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.2448425292969,297.2473449707031,285.0025329589844,1.0,0.7186703681945801,0.3542661964893341,0.3542661964893341,1.0,1.0,-3.664418935775757,0.970495879650116,2.693922996520996,0.1462996751070022,0.9541491270065308,0.9541491270065308,0.0,249.0761566162109,256.0,60398.24609375,0.0,4522.80029296875,1.0,279.1420593261719,283.02734375,295.29327392578125,299.13116455078125,293.1499938964844,293.1499938964844,278.8500061035156,33562.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549896121025084,1.0,0.0,0.0,3.716439247131348,3.716463327407837,9.216103649123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.2587890625,0.0,1589.7791748046875,1895.4371337890625,0.0,3907.799072265625,0.91861754655838,1.0,0.0,3.0,1.0,0.0
18111180,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8056284189224243,0.4569737315177917,0.4166302382946014,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9301591515541076,0.7069289088249207,0.6725900173187256,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8700731992721558,0.5851060152053833,0.411871075630188,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.78584223985672,0.4245993196964264,0.4080385565757751,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.658757209777832,0.2470997124910354,1.143561840057373,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,298.2362365722656,297.24285888671875,284.9028015136719,1.0,0.7204840779304504,0.3536966741085052,0.3536966741085052,1.0,1.0,-3.66640567779541,0.969270884990692,2.697134733200073,0.1446854174137115,0.863200306892395,0.863200306892395,0.0,252.4061584472656,259.0,61083.6640625,0.0,4549.18115234375,1.0,278.8577880859375,282.9026794433594,295.3226928710937,299.27313232421875,293.1499938964844,293.1499938964844,279.1499938964844,38593.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633963108062744,1.0,0.0,0.0,3.608320236206055,3.608344316482544,8.687672448104422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7529296875,0.0,1506.474853515625,1895.4371337890625,0.0,3982.802734375,0.8980872631072998,1.0,0.0,3.0,1.0,0.0
18111240,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8056284189224243,0.4569737315177917,0.4166302382946014,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9301591515541076,0.7069289088249207,0.6725900173187256,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8700731992721558,0.5851060152053833,0.411871075630188,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.78584223985672,0.4245993196964264,0.4080385565757751,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.658757209777832,0.2470997124910354,1.143561840057373,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,298.2362365722656,297.24285888671875,284.9028015136719,1.0,0.7204840779304504,0.3536966741085052,0.3536966741085052,1.0,1.0,-3.66640567779541,0.969270884990692,2.697134733200073,0.1446854174137115,0.863200306892395,0.863200306892395,0.0,252.4061584472656,259.0,61083.6640625,0.0,4549.18115234375,1.0,278.8577880859375,282.9026794433594,295.3226928710937,299.27313232421875,293.1499938964844,293.1499938964844,279.1499938964844,38593.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633963108062744,1.0,0.0,0.0,3.608320236206055,3.608344316482544,8.687672448104422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7529296875,0.0,1506.474853515625,1895.4371337890625,0.0,3982.802734375,0.8980872631072998,1.0,0.0,3.0,1.0,0.0
18111300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8042342066764832,0.4567158818244934,0.4161860644817352,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9285643696784972,0.7068798542022705,0.6723171472549438,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.869851291179657,0.5872718691825867,0.4132074117660522,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7848008871078491,0.4247809052467346,0.4080898463726043,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6578508019447327,0.247141346335411,1.1435164213180542,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.23492431640625,297.2447509765625,285.013427734375,1.0,0.7213306427001953,0.3534118831157684,0.3534118831157684,1.0,1.0,-3.667150259017944,0.9685864448547364,2.698563814163208,0.1437202543020248,0.9399824738502502,0.9399824738502502,0.0,253.95730590820312,259.0,60249.265625,0.0,4560.9892578125,1.0,279.1007080078125,283.0360717773437,295.26373291015625,299.0569763183594,293.1499938964844,293.1499938964844,279.1499938964844,34244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957726776599884,1.0,0.0,0.0,3.653481960296631,3.653505563735962,8.906502557692875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.8486328125,0.0,1523.8997802734375,1895.4371337890625,0.0,3932.29638671875,0.906335175037384,1.0,0.0,3.0,1.0,0.0
18111360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8034420609474182,0.4565868973731994,0.4161083102226257,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9276618361473083,0.7069988250732422,0.6724504232406616,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8702022433280945,0.5895633697509766,0.4148200154304504,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7842808961868286,0.4250914454460144,0.4083986580371856,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6573885679244995,0.247286707162857,1.1442339420318604,285.0029602050781,284.95001220703125,300.98199462890625,292.285400390625,298.23468017578125,297.24810791015625,285.0018920898437,1.0,0.7223110198974609,0.3531301915645599,0.3531301915645599,1.0,1.0,-3.670389413833618,0.9686819314956664,2.701707601547241,0.1430290043354034,0.9533373713493348,0.9533373713493348,0.0,255.14161682128903,262.0,60369.6875,0.0,4577.46630859375,1.0,279.14306640625,283.02740478515625,295.2645874023437,299.1006774902344,293.1499938964844,293.1499938964844,278.8500061035156,33506.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558124542236328,1.0,0.0,0.0,3.7161030769348153,3.716127157211304,9.21443643164821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3896484375,0.0,1588.9647216796875,1895.4371337890625,0.0,3915.17138671875,0.9182351231575012,1.0,0.0,3.0,1.0,0.0
18111420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8005351424217224,0.4550847709178924,0.4151656925678253,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9243577122688292,0.7059041857719421,0.671882688999176,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.869627058506012,0.5929535031318665,0.4174598753452301,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7821519374847412,0.4248898029327392,0.4085462987422943,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6555941700935364,0.2470692247152328,1.1445211172103882,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,298.2255554199219,297.2436828613281,284.9023742675781,1.0,0.7240989804267883,0.3525668382644653,0.3525668382644653,1.0,1.0,-3.6722817420959473,0.967440664768219,2.704840898513794,0.1414482742547989,0.862253725528717,0.862253725528717,0.0,258.4595031738281,265.0,61048.8984375,0.0,4603.57568359375,1.0,278.85748291015625,282.9029541015625,295.2953491210937,299.2435607910156,293.1499938964844,293.1499938964844,279.1499938964844,38667.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964265763759613,1.0,0.0,0.0,3.6052887439727774,3.605312585830689,8.673080174048664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.1025390625,0.0,1503.705810546875,1895.4371337890625,0.0,3990.51904296875,0.8973813652992249,1.0,0.0,3.0,1.0,0.0
18111480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8005351424217224,0.4550847709178924,0.4151656925678253,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9243577122688292,0.7059041857719421,0.671882688999176,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.869627058506012,0.5929535031318665,0.4174598753452301,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7821519374847412,0.4248898029327392,0.4085462987422943,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6555941700935364,0.2470692247152328,1.1445211172103882,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,298.2255554199219,297.2436828613281,284.9023742675781,1.0,0.7240989804267883,0.3525668382644653,0.3525668382644653,1.0,1.0,-3.6722817420959473,0.967440664768219,2.704840898513794,0.1414482742547989,0.862253725528717,0.862253725528717,0.0,258.4595031738281,265.0,61048.8984375,0.0,4603.57568359375,1.0,278.85748291015625,282.9029541015625,295.2953491210937,299.2435607910156,293.1499938964844,293.1499938964844,279.1499938964844,38667.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964265763759613,1.0,0.0,0.0,3.6052887439727774,3.605312585830689,8.673080174048664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.1025390625,0.0,1503.705810546875,1895.4371337890625,0.0,3990.51904296875,0.8973813652992249,1.0,0.0,3.0,1.0,0.0
18111540,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7984083294868469,0.4546894431114197,0.4146427512168884,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9219110608100892,0.70588618516922,0.6716670393943787,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8698051571846008,0.5974496006965637,0.4204375147819519,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7806398272514343,0.4253547489643097,0.4088842868804931,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6542807221412659,0.2472452968358993,1.1451528072357178,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,298.2234191894531,297.2489624023437,285.0020751953125,1.0,0.7258996963500977,0.3520034849643707,0.3520034849643707,1.0,1.0,-3.6761322021484375,0.9668124914169312,2.709319829940796,0.1398123502731323,0.9526153206825256,0.9526153206825256,0.0,261.1911315917969,268.0,60338.35546875,0.0,4631.5615234375,1.0,279.1420288085937,283.0283508300781,295.2379455566406,299.07135009765625,293.1499938964844,293.1499938964844,278.8500061035156,33567.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566900134086608,1.0,0.0,0.0,3.711726427078247,3.711750507354736,9.192744414576736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.716796875,0.0,1584.4254150390625,1895.4371337890625,0.0,3923.02587890625,0.917565941810608,1.0,0.0,3.0,1.0,0.0
18111600,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7984083294868469,0.4546894431114197,0.4146427512168884,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9219110608100892,0.70588618516922,0.6716670393943787,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8698051571846008,0.5974496006965637,0.4204375147819519,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7806398272514343,0.4253547489643097,0.4088842868804931,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6542807221412659,0.2472452968358993,1.1451528072357178,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,298.2234191894531,297.2489624023437,285.0020751953125,1.0,0.7258996963500977,0.3520034849643707,0.3520034849643707,1.0,1.0,-3.6761322021484375,0.9668124914169312,2.709319829940796,0.1398123502731323,0.9526153206825256,0.9526153206825256,0.0,261.1911315917969,268.0,60338.35546875,0.0,4631.5615234375,1.0,279.1420288085937,283.0283508300781,295.2379455566406,299.07135009765625,293.1499938964844,293.1499938964844,278.8500061035156,33567.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566900134086608,1.0,0.0,0.0,3.711726427078247,3.711750507354736,9.192744414576736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.716796875,0.0,1584.4254150390625,1895.4371337890625,0.0,3923.02587890625,0.917565941810608,1.0,0.0,3.0,1.0,0.0
18111660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7955537438392639,0.453185111284256,0.4136858582496643,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.918668568134308,0.7047066688537598,0.6710079908370972,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8692684173583984,0.6008664965629578,0.4230889081954956,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7785559892654419,0.4251246452331543,0.4089991450309753,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6525408029556274,0.2470159828662872,1.1453731060028076,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.2138061523437,297.2445373535156,284.9029235839844,1.0,0.7276571393013,0.3514361977577209,0.3514361977577209,1.0,1.0,-3.677791357040405,0.9654806852340698,2.712310552597046,0.1382116377353668,0.8620010018348694,0.8620010018348694,0.0,264.5206604003906,271.0,61015.43359375,0.0,4657.15283203125,1.0,278.8578491210937,282.9044189453125,295.26763916015625,299.2131652832031,293.1499938964844,293.1499938964844,279.1499938964844,38605.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650798439979552,1.0,0.0,0.0,3.602778911590576,3.602802991867065,8.661009474053571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.1826171875,0.0,1500.507080078125,1895.4371337890625,0.0,3997.736572265625,0.8968662619590759,1.0,0.0,3.0,1.0,0.0
18111720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7955537438392639,0.453185111284256,0.4136858582496643,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.918668568134308,0.7047066688537598,0.6710079908370972,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8692684173583984,0.6008664965629578,0.4230889081954956,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7785559892654419,0.4251246452331543,0.4089991450309753,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6525408029556274,0.2470159828662872,1.1453731060028076,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.2138061523437,297.2445373535156,284.9029235839844,1.0,0.7276571393013,0.3514361977577209,0.3514361977577209,1.0,1.0,-3.677791357040405,0.9654806852340698,2.712310552597046,0.1382116377353668,0.8620010018348694,0.8620010018348694,0.0,264.5206604003906,271.0,61015.43359375,0.0,4657.15283203125,1.0,278.8578491210937,282.9044189453125,295.26763916015625,299.2131652832031,293.1499938964844,293.1499938964844,279.1499938964844,38605.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650798439979552,1.0,0.0,0.0,3.602778911590576,3.602802991867065,8.661009474053571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.1826171875,0.0,1500.507080078125,1895.4371337890625,0.0,3997.736572265625,0.8968662619590759,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.793486475944519,0.4527827501296997,0.4131618142127991,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9162927269935608,0.7046034932136536,0.6707174181938171,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8694918751716614,0.605401337146759,0.4260944128036499,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7770901322364807,0.4255624711513519,0.4093139469623565,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6512790322303772,0.2471817880868911,1.1459637880325315,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.2113952636719,297.2498779296875,285.00177001953125,1.0,0.7294312715530396,0.3508689105510711,0.3508689105510711,1.0,1.0,-3.681506872177124,0.96479070186615,2.716716051101685,0.1365522146224975,0.951575756072998,0.951575756072998,0.0,267.2470397949219,274.0,60299.4296875,0.0,4684.81689453125,1.0,279.1419982910156,283.0290222167969,295.2101135253906,299.0409240722656,293.1499938964844,293.1499938964844,278.8500061035156,33572.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575372934341432,1.0,0.0,0.0,3.708683729171753,3.708708047866821,9.177679771710244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.814453125,0.0,1580.990966796875,1895.4371337890625,0.0,3930.602783203125,0.9168800711631776,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.793486475944519,0.4527827501296997,0.4131618142127991,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9162927269935608,0.7046034932136536,0.6707174181938171,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8694918751716614,0.605401337146759,0.4260944128036499,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7770901322364807,0.4255624711513519,0.4093139469623565,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6512790322303772,0.2471817880868911,1.1459637880325315,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.2113952636719,297.2498779296875,285.00177001953125,1.0,0.7294312715530396,0.3508689105510711,0.3508689105510711,1.0,1.0,-3.681506872177124,0.96479070186615,2.716716051101685,0.1365522146224975,0.951575756072998,0.951575756072998,0.0,267.2470397949219,274.0,60299.4296875,0.0,4684.81689453125,1.0,279.1419982910156,283.0290222167969,295.2101135253906,299.0409240722656,293.1499938964844,293.1499938964844,278.8500061035156,33572.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575372934341432,1.0,0.0,0.0,3.708683729171753,3.708708047866821,9.177679771710244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.814453125,0.0,1580.990966796875,1895.4371337890625,0.0,3930.602783203125,0.9168800711631776,1.0,0.0,3.0,1.0,0.0
18111900,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7923974990844727,0.4520943760871887,0.4128799140453338,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9150614738464355,0.7040683627128601,0.67057865858078,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.869539737701416,0.6071804761886597,0.427580863237381,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7763356566429138,0.4255033433437347,0.4095012247562408,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6506556272506714,0.2471173405647277,1.1464687585830688,284.8798217773437,284.95001220703125,300.9056701660156,292.222900390625,298.2070617675781,297.2483825683594,284.8785095214844,1.0,0.7303712964057922,0.3505852818489074,0.3505852818489074,1.0,1.0,-3.683629512786865,0.9645196199417114,2.7191097736358643,0.1358827203512191,0.8666526675224304,0.8666526675224304,0.0,268.7109680175781,274.0,61205.75,0.0,4700.03857421875,1.0,278.8965148925781,282.8817443847656,295.2565002441406,299.2498779296875,293.1499938964844,293.1499938964844,278.8500061035156,37644.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637835025787354,1.0,0.0,0.0,3.675386428833008,3.6754109859466553,9.013621138365124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7978515625,0.0,1573.9864501953125,1895.4371337890625,0.0,3986.239990234375,0.9101138710975648,1.0,0.0,3.0,1.0,0.0
18111960,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.790713906288147,0.4512767195701599,0.4122092127799988,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.913174033164978,0.7033432126045227,0.6699889302253723,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8690165877342224,0.6088425517082214,0.4287697672843933,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7750734090805054,0.4253060519695282,0.4094081223011017,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.649610161781311,0.2469432950019836,1.146153450012207,284.9017944335937,284.95001220703125,300.896484375,292.2156066894531,298.2015991210937,297.2454528808594,284.9031066894531,1.0,0.731163501739502,0.3503133952617645,0.3503133952617645,1.0,1.0,-3.6830546855926514,0.9634549021720886,2.719599962234497,0.1349741369485855,0.860985517501831,0.860985517501831,0.0,270.5684814453125,277.0,60958.90625,0.0,4710.10107421875,1.0,278.857177734375,282.9057006835937,295.23980712890625,299.18218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38768.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659901261329652,1.0,0.0,0.0,3.597114562988281,3.5971386432647705,8.633797392576525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6533203125,0.0,1495.5377197265625,1895.4371337890625,0.0,4005.799072265625,0.895724892616272,1.0,0.0,3.0,1.0,0.0
18112020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7886882424354553,0.4508662819862366,0.4116730690002441,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.910873293876648,0.7031551003456116,0.6696138978004456,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8692639470100403,0.6134120225906372,0.4317925274372101,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.773637592792511,0.4257161617279053,0.4096937179565429,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6483860611915588,0.2470986694097519,1.1466903686523438,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,298.1990966796875,297.2508239746094,285.0012512207031,1.0,0.7329100370407104,0.3497696220874786,0.3497696220874786,1.0,1.0,-3.686574697494507,0.9627746343612672,2.7238001823425293,0.1333650946617126,0.9503376483917236,0.9503376483917236,0.0,273.3020324707031,280.0,60253.39453125,0.0,4737.34228515625,1.0,279.1419677734375,283.0295715332031,295.18084716796875,299.0087280273437,293.1499938964844,293.1499938964844,278.8500061035156,33583.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584184885025024,1.0,0.0,0.0,3.705435276031494,3.705459356307984,9.161609000329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9501953125,0.0,1577.3692626953125,1895.4371337890625,0.0,3938.4755859375,0.916093111038208,1.0,0.0,3.0,1.0,0.0
18112080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7886882424354553,0.4508662819862366,0.4116730690002441,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.910873293876648,0.7031551003456116,0.6696138978004456,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8692639470100403,0.6134120225906372,0.4317925274372101,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.773637592792511,0.4257161617279053,0.4096937179565429,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6483860611915588,0.2470986694097519,1.1466903686523438,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,298.1990966796875,297.2508239746094,285.0012512207031,1.0,0.7329100370407104,0.3497696220874786,0.3497696220874786,1.0,1.0,-3.686574697494507,0.9627746343612672,2.7238001823425293,0.1333650946617126,0.9503376483917236,0.9503376483917236,0.0,273.3020324707031,280.0,60253.39453125,0.0,4737.34228515625,1.0,279.1419677734375,283.0295715332031,295.18084716796875,299.0087280273437,293.1499938964844,293.1499938964844,278.8500061035156,33583.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584184885025024,1.0,0.0,0.0,3.705435276031494,3.705459356307984,9.161609000329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9501953125,0.0,1577.3692626953125,1895.4371337890625,0.0,3938.4755859375,0.916093111038208,1.0,0.0,3.0,1.0,0.0
18112140,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7859753966331482,0.4493597745895386,0.4107102155685425,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9078872203826904,0.7018155455589294,0.6688013672828674,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8688234686851501,0.6168753504753113,0.4344779551029205,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.771666944026947,0.4254331886768341,0.4097577929496765,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6467689275741577,0.2468502223491668,1.1468236446380615,284.90234375,284.95001220703125,300.8587646484375,292.1856994628906,298.1891784667969,297.2464294433594,284.9031677246094,1.0,0.734613299369812,0.3492258489131927,0.3492258489131927,1.0,1.0,-3.6879169940948486,0.9614118933677672,2.726505279541016,0.1318024098873138,0.8603289723396301,0.8603289723396301,0.0,276.6302490234375,283.0,60918.84765625,0.0,4762.13720703125,1.0,278.8578796386719,282.9069519042969,295.209228515625,299.1484680175781,293.1499938964844,293.1499938964844,279.1499938964844,38622.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668344855308532,1.0,0.0,0.0,3.594917058944702,3.5949409008026123,8.62325123307528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1904296875,0.0,1492.0679931640625,1895.4371337890625,0.0,4013.26953125,0.8951373100280762,1.0,0.0,3.0,1.0,0.0
18112200,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7859753966331482,0.4493597745895386,0.4107102155685425,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9078872203826904,0.7018155455589294,0.6688013672828674,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8688234686851501,0.6168753504753113,0.4344779551029205,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.771666944026947,0.4254331886768341,0.4097577929496765,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6467689275741577,0.2468502223491668,1.1468236446380615,284.90234375,284.95001220703125,300.8587646484375,292.1856994628906,298.1891784667969,297.2464294433594,284.9031677246094,1.0,0.734613299369812,0.3492258489131927,0.3492258489131927,1.0,1.0,-3.6879169940948486,0.9614118933677672,2.726505279541016,0.1318024098873138,0.8603289723396301,0.8603289723396301,0.0,276.6302490234375,283.0,60918.84765625,0.0,4762.13720703125,1.0,278.8578796386719,282.9069519042969,295.209228515625,299.1484680175781,293.1499938964844,293.1499938964844,279.1499938964844,38622.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668344855308532,1.0,0.0,0.0,3.594917058944702,3.5949409008026123,8.62325123307528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1904296875,0.0,1492.0679931640625,1895.4371337890625,0.0,4013.26953125,0.8951373100280762,1.0,0.0,3.0,1.0,0.0
18112260,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7840154767036438,0.4489420354366302,0.4101773500442505,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9057148098945618,0.7015455365180969,0.6683592200279236,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8691138625144958,0.6214758157730103,0.4375271201133728,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7702792882919312,0.4258174002170563,0.4100241065025329,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6455954909324646,0.2469968199729919,1.1473331451416016,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.1866455078125,297.2518005371094,285.0011901855469,1.0,0.7363357543945312,0.3487164676189422,0.3487164676189422,1.0,1.0,-3.691336154937744,0.9608030319213868,2.7305331230163574,0.1302893161773681,0.9491429924964904,0.9491429924964904,0.0,279.3544006347656,286.0,60201.63671875,0.0,4789.1103515625,1.0,279.1419372558594,283.03076171875,295.1503295898437,298.9746398925781,293.1499938964844,293.1499938964844,278.8500061035156,33577.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592905640602112,1.0,0.0,0.0,3.700941562652588,3.700965642929077,9.139401413449376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.3837890625,0.0,1572.210205078125,1895.4371337890625,0.0,3946.25927734375,0.9151419401168824,1.0,0.0,3.0,1.0,0.0
18112320,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7840154767036438,0.4489420354366302,0.4101773500442505,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9057148098945618,0.7015455365180969,0.6683592200279236,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8691138625144958,0.6214758157730103,0.4375271201133728,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7702792882919312,0.4258174002170563,0.4100241065025329,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6455954909324646,0.2469968199729919,1.1473331451416016,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.1866455078125,297.2518005371094,285.0011901855469,1.0,0.7363357543945312,0.3487164676189422,0.3487164676189422,1.0,1.0,-3.691336154937744,0.9608030319213868,2.7305331230163574,0.1302893161773681,0.9491429924964904,0.9491429924964904,0.0,279.3544006347656,286.0,60201.63671875,0.0,4789.1103515625,1.0,279.1419372558594,283.03076171875,295.1503295898437,298.9746398925781,293.1499938964844,293.1499938964844,278.8500061035156,33577.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592905640602112,1.0,0.0,0.0,3.700941562652588,3.700965642929077,9.139401413449376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.3837890625,0.0,1572.210205078125,1895.4371337890625,0.0,3946.25927734375,0.9151419401168824,1.0,0.0,3.0,1.0,0.0
18112380,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7813745737075806,0.4474349021911621,0.409212201833725,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9029130935668944,0.700129508972168,0.6674736142158508,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8687151074409485,0.6249573230743408,0.4402262568473816,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7683631777763367,0.4255096316337585,0.4100645780563354,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6440353393554688,0.246740236878395,1.1474299430847168,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,298.1766967773437,297.2474365234375,284.9033508300781,1.0,0.7380136847496033,0.3482071161270141,0.3482071161270141,1.0,1.0,-3.6925323009490967,0.9595035314559937,2.733028650283813,0.128821849822998,0.8594029545783997,0.8594029545783997,0.0,282.6817932128906,289.0,60861.4765625,0.0,4813.52880859375,1.0,278.8579406738281,282.908447265625,295.17828369140625,299.1136779785156,293.1499938964844,293.1499938964844,279.1499938964844,38624.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677130579948424,1.0,0.0,0.0,3.590249300003052,3.590273141860962,8.600872547503968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.974609375,0.0,1487.021240234375,1895.4371337890625,0.0,4021.03515625,0.8941034078598022,1.0,0.0,3.0,1.0,0.0
18112440,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7813745737075806,0.4474349021911621,0.409212201833725,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9029130935668944,0.700129508972168,0.6674736142158508,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8687151074409485,0.6249573230743408,0.4402262568473816,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7683631777763367,0.4255096316337585,0.4100645780563354,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6440353393554688,0.246740236878395,1.1474299430847168,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,298.1766967773437,297.2474365234375,284.9033508300781,1.0,0.7380136847496033,0.3482071161270141,0.3482071161270141,1.0,1.0,-3.6925323009490967,0.9595035314559937,2.733028650283813,0.128821849822998,0.8594029545783997,0.8594029545783997,0.0,282.6817932128906,289.0,60861.4765625,0.0,4813.52880859375,1.0,278.8579406738281,282.908447265625,295.17828369140625,299.1136779785156,293.1499938964844,293.1499938964844,279.1499938964844,38624.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677130579948424,1.0,0.0,0.0,3.590249300003052,3.590273141860962,8.600872547503968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.974609375,0.0,1487.021240234375,1895.4371337890625,0.0,4021.03515625,0.8941034078598022,1.0,0.0,3.0,1.0,0.0
18112500,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7801523804664612,0.447161853313446,0.4087635576725006,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9016168117523192,0.6998737454414368,0.6670140027999878,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8686152100563049,0.6272127628326416,0.4416147470474243,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7674603462219238,0.4256259202957153,0.410056471824646,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6432796716690063,0.2467574924230575,1.1472805738449097,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1748352050781,297.2494506835937,285.01239013671875,1.0,0.7387955188751221,0.3479524254798889,0.3479524254798889,1.0,1.0,-3.692912817001343,0.9587928652763368,2.7341198921203613,0.1279297769069671,0.9351683855056764,0.9351683855056764,0.0,284.2265014648437,289.0,60028.16796875,0.0,4824.3837890625,1.0,279.10028076171875,283.04034423828125,295.1182861328125,298.896728515625,293.1499938964844,293.1499938964844,279.1499938964844,34237.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620451331138612,1.0,0.0,0.0,3.63585352897644,3.635877132415772,8.820761649985798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1640625,0.0,1504.349609375,1895.4371337890625,0.0,3970.794921875,0.9023870825767516,1.0,0.0,3.0,1.0,0.0
18112560,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7794570922851562,0.447009265422821,0.408667653799057,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.900849461555481,0.6997777223587036,0.6669501066207886,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8690226078033447,0.6295853853225708,0.4432877898216247,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7670033574104309,0.4258670508861542,0.4103026390075683,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6428946852684021,0.2468772083520889,1.147889494895935,285.0014038085937,284.95001220703125,300.7996826171875,292.1388854980469,298.1740417480469,297.2528076171875,285.0003356933594,1.0,0.7397094964981079,0.3477008938789367,0.3477008938789367,1.0,1.0,-3.6957600116729736,0.9588440656661988,2.7369158267974854,0.1272976547479629,0.9476463794708252,0.9476463794708252,0.0,285.4129638671875,292.0,60143.61328125,0.0,4840.07275390625,1.0,279.1429138183594,283.03131103515625,295.11798095703125,298.93878173828125,293.1499938964844,293.1499938964844,278.8500061035156,33517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601171016693116,1.0,0.0,0.0,3.6983063220977774,3.698330163955689,9.126389954872138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.8427734375,0.0,1568.7587890625,1895.4371337890625,0.0,3953.6298828125,0.9142308235168456,1.0,0.0,3.0,1.0,0.0
