time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112620,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7768981456756592,0.4455015063285827,0.4077070653438568,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8981476426124573,0.698287308216095,0.6660000085830688,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8686713576316833,0.6330814361572266,0.4460037350654602,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7651476860046387,0.4255350828170776,0.410323828458786,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6413937211036682,0.2466130554676056,1.1479612588882446,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,298.1640014648437,297.2484130859375,284.903564453125,1.0,0.7413636445999146,0.3471978604793548,0.3471978604793548,1.0,1.0,-3.6968507766723633,0.9575294852256776,2.739321231842041,0.1258407086133957,0.8583828210830688,0.8583828210830688,0.0,288.73211669921875,295.0,60797.77734375,0.0,4864.1796875,1.0,278.8580017089844,282.9100952148437,295.1464233398437,299.0776062011719,293.1499938964844,293.1499938964844,279.1499938964844,38629.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685845375061036,1.0,0.0,0.0,3.5850837230682373,3.5851075649261475,8.576140544391819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.958984375,0.0,1481.4635009765625,1895.4371337890625,0.0,4028.729248046875,0.8929656744003296,1.0,0.0,3.0,1.0,0.0
18112680,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7768981456756592,0.4455015063285827,0.4077070653438568,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8981476426124573,0.698287308216095,0.6660000085830688,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8686713576316833,0.6330814361572266,0.4460037350654602,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7651476860046387,0.4255350828170776,0.410323828458786,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6413937211036682,0.2466130554676056,1.1479612588882446,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,298.1640014648437,297.2484130859375,284.903564453125,1.0,0.7413636445999146,0.3471978604793548,0.3471978604793548,1.0,1.0,-3.6968507766723633,0.9575294852256776,2.739321231842041,0.1258407086133957,0.8583828210830688,0.8583828210830688,0.0,288.73211669921875,295.0,60797.77734375,0.0,4864.1796875,1.0,278.8580017089844,282.9100952148437,295.1464233398437,299.0776062011719,293.1499938964844,293.1499938964844,279.1499938964844,38629.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685845375061036,1.0,0.0,0.0,3.5850837230682373,3.5851075649261475,8.576140544391819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.958984375,0.0,1481.4635009765625,1895.4371337890625,0.0,4028.729248046875,0.8929656744003296,1.0,0.0,3.0,1.0,0.0
18112740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7750431895256042,0.4450669586658478,0.407164603471756,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8961131572723389,0.6978554725646973,0.6654119491577148,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8690125346183777,0.6377322673797607,0.4490863382816314,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7638311386108398,0.4258668720722198,0.4105434417724609,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6402968764305115,0.2467419654130935,1.1483991146087646,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1612854003906,297.2538146972656,285.0003356933594,1.0,0.7430371642112732,0.3466948270797729,0.3466948270797729,1.0,1.0,-3.6999807357788086,0.9568459391593932,2.7431347370147705,0.124317318201065,0.9461994767189026,0.9461994767189026,0.0,291.4560852050781,298.0,60080.875,0.0,4890.466796875,1.0,279.1418762207031,283.0326843261719,295.0865783691406,298.9029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33585.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610333442687988,1.0,0.0,0.0,3.691781282424927,3.691805124282837,9.094214874494356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.458984375,0.0,1561.8819580078125,1895.4371337890625,0.0,3961.791748046875,0.9130200147628784,1.0,0.0,3.0,1.0,0.0
18112800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7750431895256042,0.4450669586658478,0.407164603471756,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8961131572723389,0.6978554725646973,0.6654119491577148,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8690125346183777,0.6377322673797607,0.4490863382816314,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7638311386108398,0.4258668720722198,0.4105434417724609,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6402968764305115,0.2467419654130935,1.1483991146087646,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1612854003906,297.2538146972656,285.0003356933594,1.0,0.7430371642112732,0.3466948270797729,0.3466948270797729,1.0,1.0,-3.6999807357788086,0.9568459391593932,2.7431347370147705,0.124317318201065,0.9461994767189026,0.9461994767189026,0.0,291.4560852050781,298.0,60080.875,0.0,4890.466796875,1.0,279.1418762207031,283.0326843261719,295.0865783691406,298.9029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33585.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610333442687988,1.0,0.0,0.0,3.691781282424927,3.691805124282837,9.094214874494356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.458984375,0.0,1561.8819580078125,1895.4371337890625,0.0,3961.791748046875,0.9130200147628784,1.0,0.0,3.0,1.0,0.0
18112860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7725431323051453,0.4435583055019378,0.4061934351921081,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8934344053268433,0.6962900757789612,0.6643821597099304,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8686832189559937,0.6412403583526611,0.4518049955368042,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7620156407356262,0.4255099594593048,0.4105361700057983,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6388367414474487,0.2464695125818252,1.148422360420227,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,298.151123046875,297.2493896484375,284.9037475585937,1.0,0.74466472864151,0.3461888134479522,0.3461888134479522,1.0,1.0,-3.7008731365203857,0.9554582834243774,2.745414972305298,0.1228278428316116,0.8572519421577454,0.8572519421577454,0.0,294.7832946777344,301.0,60728.69921875,0.0,4914.0908203125,1.0,278.8580017089844,282.9118347167969,295.11383056640625,299.0404052734375,293.1499938964844,293.1499938964844,279.1499938964844,38636.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694546461105348,1.0,0.0,0.0,3.5795257091522217,3.579549551010132,8.549570225113712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2568359375,0.0,1475.510498046875,1895.4371337890625,0.0,4036.4033203125,0.8917374610900879,1.0,0.0,3.0,1.0,0.0
18112920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7725431323051453,0.4435583055019378,0.4061934351921081,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8934344053268433,0.6962900757789612,0.6643821597099304,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8686832189559937,0.6412403583526611,0.4518049955368042,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7620156407356262,0.4255099594593048,0.4105361700057983,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6388367414474487,0.2464695125818252,1.148422360420227,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,298.151123046875,297.2493896484375,284.9037475585937,1.0,0.74466472864151,0.3461888134479522,0.3461888134479522,1.0,1.0,-3.7008731365203857,0.9554582834243774,2.745414972305298,0.1228278428316116,0.8572519421577454,0.8572519421577454,0.0,294.7832946777344,301.0,60728.69921875,0.0,4914.0908203125,1.0,278.8580017089844,282.9118347167969,295.11383056640625,299.0404052734375,293.1499938964844,293.1499938964844,279.1499938964844,38636.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694546461105348,1.0,0.0,0.0,3.5795257091522217,3.579549551010132,8.549570225113712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2568359375,0.0,1475.510498046875,1895.4371337890625,0.0,4036.4033203125,0.8917374610900879,1.0,0.0,3.0,1.0,0.0
18112980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7707410454750061,0.4431160986423492,0.4056470096111297,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8914192914962769,0.6957780718803406,0.6637220978736877,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8690463304519653,0.6459125876426697,0.4549018740653991,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7607330083847046,0.4258163273334503,0.4107331335544586,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6377741694450378,0.2465902119874954,1.1488265991210938,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1483459472656,297.2547912597656,284.9999694824219,1.0,0.7463141679763794,0.3456827998161316,0.3456827998161316,1.0,1.0,-3.7038614749908447,0.954716980457306,2.7491443157196045,0.1212784349918365,0.9445926547050476,0.9445926547050476,0.0,297.50634765625,304.0,60012.42578125,0.0,4940.02783203125,1.0,279.141845703125,283.0339050292969,295.0536499023437,298.86541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33586.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618861675262452,1.0,0.0,0.0,3.686389207839966,3.686413288116455,9.067669566320546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5458984375,0.0,1555.7947998046875,1895.4371337890625,0.0,3969.381591796875,0.9118070006370544,1.0,0.0,3.0,1.0,0.0
18113040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7707410454750061,0.4431160986423492,0.4056470096111297,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8914192914962769,0.6957780718803406,0.6637220978736877,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8690463304519653,0.6459125876426697,0.4549018740653991,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7607330083847046,0.4258163273334503,0.4107331335544586,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6377741694450378,0.2465902119874954,1.1488265991210938,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1483459472656,297.2547912597656,284.9999694824219,1.0,0.7463141679763794,0.3456827998161316,0.3456827998161316,1.0,1.0,-3.7038614749908447,0.954716980457306,2.7491443157196045,0.1212784349918365,0.9445926547050476,0.9445926547050476,0.0,297.50634765625,304.0,60012.42578125,0.0,4940.02783203125,1.0,279.141845703125,283.0339050292969,295.0536499023437,298.86541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33586.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618861675262452,1.0,0.0,0.0,3.686389207839966,3.686413288116455,9.067669566320546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5458984375,0.0,1555.7947998046875,1895.4371337890625,0.0,3969.381591796875,0.9118070006370544,1.0,0.0,3.0,1.0,0.0
18113100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7697852253913879,0.4424178600311279,0.4053492844104767,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8903636932373047,0.6950439214706421,0.663392186164856,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8691563010215759,0.6477224826812744,0.4564211070537567,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7600684762001038,0.4256902039051056,0.4108574986457824,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6372472047805786,0.2465028166770935,1.1492314338684082,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.14373779296875,297.2532043457031,284.8790588378906,1.0,0.7471888065338135,0.3454298079013824,0.3454298079013824,1.0,1.0,-3.705578565597534,0.9544070959091188,2.751171350479126,0.1206602230668068,0.8605553507804871,0.8605553507804871,0.0,298.9760131835937,304.0,60889.7109375,0.0,4954.330078125,1.0,278.8974304199219,282.8894348144531,295.0989990234375,299.0711975097656,293.1499938964844,293.1499938964844,278.8500061035156,37801.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681337475776672,1.0,0.0,0.0,3.649860143661499,3.649884462356568,8.888853244570782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.75390625,0.0,1546.488525390625,1895.4371337890625,0.0,4024.750244140625,0.904429018497467,1.0,0.0,3.0,1.0,0.0
18113160,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.76832115650177,0.4416062533855438,0.4046805500984192,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8887853026390076,0.6941381096839905,0.6626285314559937,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8687572479248047,0.6494287848472595,0.4576337039470672,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7589734792709351,0.4254358410835266,0.4107077121734619,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6363651156425476,0.2463110387325287,1.1488299369812012,284.9029846191406,284.95001220703125,300.69659423828125,292.05718994140625,298.1381530761719,297.2503356933594,284.9042663574219,1.0,0.7479190230369568,0.3451888859272003,0.3451888859272003,1.0,1.0,-3.704653263092041,0.953332245349884,2.7513210773468018,0.1198168024420738,0.8559080958366394,0.8559080958366394,0.0,300.825439453125,307.0,60639.94140625,0.0,4963.34228515625,1.0,278.8573303222656,282.9140319824219,295.0814514160156,299.00274658203125,293.1499938964844,293.1499938964844,279.1499938964844,38815.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703437685966492,1.0,0.0,0.0,3.5711417198181152,3.5711653232574463,8.509566669090418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.69677734375,0.0,1467.80615234375,1895.4371337890625,0.0,4044.236083984375,0.8900309205055237,1.0,0.0,3.0,1.0,0.0
18113220,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7665596008300781,0.4411562383174896,0.4041220545768738,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8867784142494202,0.6935455799102783,0.6618881821632385,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8691283464431763,0.6541200280189514,0.4607362747192383,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7577141523361206,0.4257166981697082,0.410877525806427,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6353269219398499,0.246423527598381,1.1491905450820925,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1354064941406,297.2557373046875,284.9995422363281,1.0,0.7495430707931519,0.3447070717811584,0.3447070717811584,1.0,1.0,-3.707451581954956,0.9526081085205078,2.754843473434448,0.118324376642704,0.9429171085357666,0.9429171085357666,0.0,303.5566101074219,310.0,59940.0859375,0.0,4988.83837890625,1.0,279.14178466796875,283.0351257324219,295.02032470703125,298.82720947265625,293.1499938964844,293.1499938964844,278.8500061035156,33587.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627243280410768,1.0,0.0,0.0,3.680723428726196,3.6807475090026855,9.039817996381316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.041015625,0.0,1549.4134521484375,1895.4371337890625,0.0,3976.83349609375,0.9105324745178224,1.0,0.0,3.0,1.0,0.0
18113280,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7665596008300781,0.4411562383174896,0.4041220545768738,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8867784142494202,0.6935455799102783,0.6618881821632385,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8691283464431763,0.6541200280189514,0.4607362747192383,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7577141523361206,0.4257166981697082,0.410877525806427,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6353269219398499,0.246423527598381,1.1491905450820925,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1354064941406,297.2557373046875,284.9995422363281,1.0,0.7495430707931519,0.3447070717811584,0.3447070717811584,1.0,1.0,-3.707451581954956,0.9526081085205078,2.754843473434448,0.118324376642704,0.9429171085357666,0.9429171085357666,0.0,303.5566101074219,310.0,59940.0859375,0.0,4988.83837890625,1.0,279.14178466796875,283.0351257324219,295.02032470703125,298.82720947265625,293.1499938964844,293.1499938964844,278.8500061035156,33587.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627243280410768,1.0,0.0,0.0,3.680723428726196,3.6807475090026855,9.039817996381316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.041015625,0.0,1549.4134521484375,1895.4371337890625,0.0,3976.83349609375,0.9105324745178224,1.0,0.0,3.0,1.0,0.0
18113340,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7641985416412354,0.4396471381187439,0.4031456410884857,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8841691017150879,0.6918327808380127,0.6607154011726379,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8688563108444214,0.6576448082923889,0.4634672999382019,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7559917569160461,0.4253129065036773,0.4108242094516754,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6339512467384338,0.2461371123790741,1.1491471529006958,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,298.1252136230469,297.2513122558594,284.9042358398437,1.0,0.7511213421821594,0.3442252278327942,0.3442252278327942,1.0,1.0,-3.70804500579834,0.9512027502059937,2.756842374801636,0.1168828383088111,0.8548574447631836,0.8548574447631836,0.0,306.8825988769531,313.0,60575.90234375,0.0,5011.64697265625,1.0,278.85809326171875,282.91571044921875,295.0472717285156,298.963623046875,293.1499938964844,293.1499938964844,279.1499938964844,38643.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711304306983948,1.0,0.0,0.0,3.567225217819214,3.567249059677124,8.490912932757055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.23046875,0.0,1462.3411865234375,1895.4371337890625,0.0,4051.159423828125,0.8890190720558167,1.0,0.0,3.0,1.0,0.0
18113400,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7641985416412354,0.4396471381187439,0.4031456410884857,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8841691017150879,0.6918327808380127,0.6607154011726379,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8688563108444214,0.6576448082923889,0.4634672999382019,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7559917569160461,0.4253129065036773,0.4108242094516754,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6339512467384338,0.2461371123790741,1.1491471529006958,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,298.1252136230469,297.2513122558594,284.9042358398437,1.0,0.7511213421821594,0.3442252278327942,0.3442252278327942,1.0,1.0,-3.70804500579834,0.9512027502059937,2.756842374801636,0.1168828383088111,0.8548574447631836,0.8548574447631836,0.0,306.8825988769531,313.0,60575.90234375,0.0,5011.64697265625,1.0,278.85809326171875,282.91571044921875,295.0472717285156,298.963623046875,293.1499938964844,293.1499938964844,279.1499938964844,38643.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711304306983948,1.0,0.0,0.0,3.567225217819214,3.567249059677124,8.490912932757055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.23046875,0.0,1462.3411865234375,1895.4371337890625,0.0,4051.159423828125,0.8890190720558167,1.0,0.0,3.0,1.0,0.0
18113460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7624982595443726,0.4391885101795196,0.4025903940200805,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8821927309036255,0.6911609768867493,0.6599119901657104,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8692548871040344,0.6623507738113403,0.4665865898132324,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7547718286514282,0.4255689084529876,0.4109767973423004,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6329480409622192,0.2462424486875534,1.1494908332824707,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1225891113281,297.2566833496094,284.999267578125,1.0,0.7527235746383667,0.3437767028808594,0.3437767028808594,1.0,1.0,-3.710750818252564,0.9505521655082704,2.7601985931396484,0.1154882237315177,0.9412257075309752,0.9412257075309752,0.0,309.6047668457031,316.0,59864.0390625,0.0,5036.8701171875,1.0,279.1417541503906,283.0365600585937,294.9867553710937,298.7884521484375,293.1499938964844,293.1499938964844,278.8500061035156,33583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635313749313354,1.0,0.0,0.0,3.674668073654175,3.674691915512085,9.01009855169832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0625,0.0,1542.5830078125,1895.4371337890625,0.0,3984.001953125,0.909167230129242,1.0,0.0,3.0,1.0,0.0
18113520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7624982595443726,0.4391885101795196,0.4025903940200805,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8821927309036255,0.6911609768867493,0.6599119901657104,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8692548871040344,0.6623507738113403,0.4665865898132324,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7547718286514282,0.4255689084529876,0.4109767973423004,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6329480409622192,0.2462424486875534,1.1494908332824707,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1225891113281,297.2566833496094,284.999267578125,1.0,0.7527235746383667,0.3437767028808594,0.3437767028808594,1.0,1.0,-3.710750818252564,0.9505521655082704,2.7601985931396484,0.1154882237315177,0.9412257075309752,0.9412257075309752,0.0,309.6047668457031,316.0,59864.0390625,0.0,5036.8701171875,1.0,279.1417541503906,283.0365600585937,294.9867553710937,298.7884521484375,293.1499938964844,293.1499938964844,278.8500061035156,33583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635313749313354,1.0,0.0,0.0,3.674668073654175,3.674691915512085,9.01009855169832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0625,0.0,1542.5830078125,1895.4371337890625,0.0,3984.001953125,0.909167230129242,1.0,0.0,3.0,1.0,0.0
18113580,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7602044939994812,0.4376787543296814,0.4016111195087433,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.879619300365448,0.6893768906593323,0.6586700081825256,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8690070509910583,0.6658795475959778,0.4693208634853363,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.753092885017395,0.425142228603363,0.4109012186527252,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6316086053848267,0.245949849486351,1.1494183540344238,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.11248779296875,297.2522277832031,284.904541015625,1.0,0.7542781233787537,0.3433281779289245,0.3433281779289245,1.0,1.0,-3.711199760437012,0.9492101073265076,2.76198959350586,0.1141421273350715,0.8536287546157837,0.8536287546157837,0.0,312.9303283691406,319.0,60494.765625,0.0,5059.2763671875,1.0,278.858154296875,282.91778564453125,295.01373291015625,298.9245910644531,293.1499938964844,293.1499938964844,279.1499938964844,38642.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719350934028624,1.0,0.0,0.0,3.5606913566589355,3.5607149600982666,8.459835498797474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.23779296875,0.0,1455.349853515625,1895.4371337890625,0.0,4058.2333984375,0.8875719904899597,1.0,0.0,3.0,1.0,0.0
18113640,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7602044939994812,0.4376787543296814,0.4016111195087433,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.879619300365448,0.6893768906593323,0.6586700081825256,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8690070509910583,0.6658795475959778,0.4693208634853363,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.753092885017395,0.425142228603363,0.4109012186527252,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6316086053848267,0.245949849486351,1.1494183540344238,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.11248779296875,297.2522277832031,284.904541015625,1.0,0.7542781233787537,0.3433281779289245,0.3433281779289245,1.0,1.0,-3.711199760437012,0.9492101073265076,2.76198959350586,0.1141421273350715,0.8536287546157837,0.8536287546157837,0.0,312.9303283691406,319.0,60494.765625,0.0,5059.2763671875,1.0,278.858154296875,282.91778564453125,295.01373291015625,298.9245910644531,293.1499938964844,293.1499938964844,279.1499938964844,38642.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719350934028624,1.0,0.0,0.0,3.5606913566589355,3.5607149600982666,8.459835498797474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.23779296875,0.0,1455.349853515625,1895.4371337890625,0.0,4058.2333984375,0.8875719904899597,1.0,0.0,3.0,1.0,0.0
18113700,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7591502070426941,0.4373904168605804,0.4011594951152801,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8784080743789673,0.6889283657073975,0.658039927482605,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8689823150634766,0.6681863069534302,0.4707365930080414,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7523044943809509,0.4251983761787414,0.4108400344848633,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6309583187103271,0.2459490001201629,1.1491968631744385,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1107177734375,297.2543029785156,285.0113830566406,1.0,0.7550022602081299,0.3431039154529571,0.3431039154529571,1.0,1.0,-3.711254119873047,0.948493242263794,2.762760877609253,0.1133172586560249,0.9280760288238524,0.9280760288238524,0.0,314.4676208496094,319.0,59672.6015625,0.0,5069.19970703125,1.0,279.0995788574219,283.04736328125,294.953125,298.70782470703125,293.1499938964844,293.1499938964844,279.1499938964844,34199.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662439227104188,1.0,0.0,0.0,3.6074466705322266,3.6074700355529785,8.6834671719771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.5615234375,0.0,1473.0279541015625,1895.4371337890625,0.0,4008.045166015625,0.896013081073761,1.0,0.0,3.0,1.0,0.0
18113760,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7585441470146179,0.4372120201587677,0.4010444283485412,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8776543736457825,0.6886277198791504,0.6577898263931274,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8694102764129639,0.6705981492996216,0.4724422693252563,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7518944144248962,0.4253729283809662,0.4110272824764251,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6306243538856506,0.2460474520921707,1.149721384048462,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,298.1098937988281,297.2575988769531,284.9985046386719,1.0,0.7558556199073792,0.3428830802440643,0.3428830802440643,1.0,1.0,-3.7137210369110094,0.9485144019126892,2.765206813812256,0.11274154484272,0.939389944076538,0.939389944076538,0.0,315.659423828125,322.0,59785.828125,0.0,5084.05224609375,1.0,279.1427001953125,283.03759765625,294.9522705078125,298.7489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33510.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642715454101562,1.0,0.0,0.0,3.670125961303711,3.670149803161621,8.987838100438239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0732421875,0.0,1536.944580078125,1895.4371337890625,0.0,3990.570068359375,0.9078770875930786,1.0,0.0,3.0,1.0,0.0
18113820,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7563251852989197,0.4357016086578369,0.400069385766983,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8751274347305298,0.6867755651473999,0.6564884781837463,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8691931366920471,0.6741262674331665,0.4751830697059631,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7502641677856445,0.4249241054058075,0.4109340906143188,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6293225288391113,0.2457493245601654,1.149632215499878,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.099853515625,297.25311279296875,284.9048156738281,1.0,0.7573882341384888,0.3424414396286011,0.3424414396286011,1.0,1.0,-3.7140703201293945,0.9471627473831176,2.766907453536988,0.1114113926887512,0.8523714542388916,0.8523714542388916,0.0,318.9767150878906,325.0,60410.28515625,0.0,5106.13427734375,1.0,278.85821533203125,282.919921875,294.980224609375,298.8854064941406,293.1499938964844,293.1499938964844,279.1499938964844,38642.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727102518081664,1.0,0.0,0.0,3.553916931152344,3.553940534591675,8.427675766142784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9521484375,0.0,1448.1275634765625,1895.4371337890625,0.0,4065.04150390625,0.8860743641853333,1.0,0.0,3.0,1.0,0.0
18113880,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7563251852989197,0.4357016086578369,0.400069385766983,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8751274347305298,0.6867755651473999,0.6564884781837463,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8691931366920471,0.6741262674331665,0.4751830697059631,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7502641677856445,0.4249241054058075,0.4109340906143188,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6293225288391113,0.2457493245601654,1.149632215499878,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.099853515625,297.25311279296875,284.9048156738281,1.0,0.7573882341384888,0.3424414396286011,0.3424414396286011,1.0,1.0,-3.7140703201293945,0.9471627473831176,2.766907453536988,0.1114113926887512,0.8523714542388916,0.8523714542388916,0.0,318.9767150878906,325.0,60410.28515625,0.0,5106.13427734375,1.0,278.85821533203125,282.919921875,294.980224609375,298.8854064941406,293.1499938964844,293.1499938964844,279.1499938964844,38642.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727102518081664,1.0,0.0,0.0,3.553916931152344,3.553940534591675,8.427675766142784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9521484375,0.0,1448.1275634765625,1895.4371337890625,0.0,4065.04150390625,0.8860743641853333,1.0,0.0,3.0,1.0,0.0
18113940,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7547198534011841,0.43522509932518,0.399504005908966,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.873192548751831,0.685951828956604,0.6555488705635071,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8696153163909912,0.6788498163223267,0.4783141613006592,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7490994930267334,0.4251301288604736,0.4110429286956787,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6283652782440186,0.245840311050415,1.149921178817749,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0972900390625,297.2584533691406,284.99853515625,1.0,0.758945107460022,0.3419997990131378,0.3419997990131378,1.0,1.0,-3.7164957523345934,0.9464467167854308,2.7700490951538086,0.1100165247917175,0.9376891851425172,0.9376891851425172,0.0,321.69952392578125,328.0,59703.95703125,0.0,5130.63427734375,1.0,279.14166259765625,283.0393981933594,294.9197082519531,298.7105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33578.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650803804397584,1.0,0.0,0.0,3.662068128585816,3.6620919704437256,8.948415484155703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1630859375,0.0,1528.4556884765625,1895.4371337890625,0.0,3997.7412109375,0.9063287377357484,1.0,0.0,3.0,1.0,0.0
18114000,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7547198534011841,0.43522509932518,0.399504005908966,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.873192548751831,0.685951828956604,0.6555488705635071,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8696153163909912,0.6788498163223267,0.4783141613006592,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7490994930267334,0.4251301288604736,0.4110429286956787,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6283652782440186,0.245840311050415,1.149921178817749,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0972900390625,297.2584533691406,284.99853515625,1.0,0.758945107460022,0.3419997990131378,0.3419997990131378,1.0,1.0,-3.7164957523345934,0.9464467167854308,2.7700490951538086,0.1100165247917175,0.9376891851425172,0.9376891851425172,0.0,321.69952392578125,328.0,59703.95703125,0.0,5130.63427734375,1.0,279.14166259765625,283.0393981933594,294.9197082519531,298.7105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33578.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650803804397584,1.0,0.0,0.0,3.662068128585816,3.6620919704437256,8.948415484155703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1630859375,0.0,1528.4556884765625,1895.4371337890625,0.0,3997.7412109375,0.9063287377357484,1.0,0.0,3.0,1.0,0.0
18114060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7525541186332703,0.4337140917778015,0.3985185921192169,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8706942200660706,0.6840347647666931,0.6541760563850403,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8694056868553162,0.6823732256889343,0.4810454547405243,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7475001811981201,0.4246584773063659,0.4109228849411011,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6270840167999268,0.2455357909202575,1.1497910022735596,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0872802734375,297.2539367675781,284.90509033203125,1.0,0.7604528665542603,0.3415561318397522,0.3415561318397522,1.0,1.0,-3.716653347015381,0.945029079914093,2.771624088287353,0.1086606755852699,0.8510394096374512,0.8510394096374512,0.0,325.0242614746094,331.0,60323.14453125,0.0,5152.21435546875,1.0,278.8582458496094,282.9220886230469,294.94696044921875,298.8462829589844,293.1499938964844,293.1499938964844,279.1499938964844,38644.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734634757041932,1.0,0.0,0.0,3.5469725131988525,3.546996116638184,8.394772521569394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.4599609375,0.0,1440.76611328125,1895.4371337890625,0.0,4071.64990234375,0.8845369219779968,1.0,0.0,3.0,1.0,0.0
18114120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7525541186332703,0.4337140917778015,0.3985185921192169,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8706942200660706,0.6840347647666931,0.6541760563850403,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8694056868553162,0.6823732256889343,0.4810454547405243,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7475001811981201,0.4246584773063659,0.4109228849411011,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6270840167999268,0.2455357909202575,1.1497910022735596,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0872802734375,297.2539367675781,284.90509033203125,1.0,0.7604528665542603,0.3415561318397522,0.3415561318397522,1.0,1.0,-3.716653347015381,0.945029079914093,2.771624088287353,0.1086606755852699,0.8510394096374512,0.8510394096374512,0.0,325.0242614746094,331.0,60323.14453125,0.0,5152.21435546875,1.0,278.8582458496094,282.9220886230469,294.94696044921875,298.8462829589844,293.1499938964844,293.1499938964844,279.1499938964844,38644.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734634757041932,1.0,0.0,0.0,3.5469725131988525,3.546996116638184,8.394772521569394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.4599609375,0.0,1440.76611328125,1895.4371337890625,0.0,4071.64990234375,0.8845369219779968,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509948015213013,0.4332295060157776,0.3979489803314209,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.868783712387085,0.6831415295600891,0.6531742811203003,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.869836688041687,0.6870989203453064,0.4841780960559845,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7463615536689758,0.424840360879898,0.411010593175888,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6261451840400696,0.2456201314926147,1.150054097175598,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0848083496094,297.2592468261719,284.9981689453125,1.0,0.7619875073432922,0.3411124646663666,0.3411124646663666,1.0,1.0,-3.718944311141968,0.9442626237869264,2.774681806564331,0.107247419655323,0.9358354806900024,0.9358354806900024,0.0,327.7460327148437,334.0,59619.44921875,0.0,5176.35302734375,1.0,279.1416015625,283.0408935546875,294.8865661621094,298.67169189453125,293.1499938964844,293.1499938964844,278.8500061035156,33576.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658048152923584,1.0,0.0,0.0,3.655415296554565,3.655438899993897,8.915931744013506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2744140625,0.0,1521.040283203125,1895.4371337890625,0.0,4004.158447265625,0.9048314690589904,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509948015213013,0.4332295060157776,0.3979489803314209,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.868783712387085,0.6831415295600891,0.6531742811203003,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.869836688041687,0.6870989203453064,0.4841780960559845,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7463615536689758,0.424840360879898,0.411010593175888,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6261451840400696,0.2456201314926147,1.150054097175598,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0848083496094,297.2592468261719,284.9981689453125,1.0,0.7619875073432922,0.3411124646663666,0.3411124646663666,1.0,1.0,-3.718944311141968,0.9442626237869264,2.774681806564331,0.107247419655323,0.9358354806900024,0.9358354806900024,0.0,327.7460327148437,334.0,59619.44921875,0.0,5176.35302734375,1.0,279.1416015625,283.0408935546875,294.8865661621094,298.67169189453125,293.1499938964844,293.1499938964844,278.8500061035156,33576.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658048152923584,1.0,0.0,0.0,3.655415296554565,3.655438899993897,8.915931744013506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2744140625,0.0,1521.040283203125,1895.4371337890625,0.0,4004.158447265625,0.9048314690589904,1.0,0.0,3.0,1.0,0.0
18114300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7501614689826965,0.4325231313705444,0.3976351320743561,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8677820563316345,0.6822295784950256,0.6526687741279602,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8699735403060913,0.6889001727104187,0.4857012033462524,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.74576735496521,0.4246530830860138,0.4110756516456604,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.625676155090332,0.2455149292945861,1.15037739276886,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.08026123046875,297.25750732421875,284.8797302246094,1.0,0.7628012895584106,0.3408906161785126,0.3408906161785126,1.0,1.0,-3.720265865325928,0.9439258575439452,2.7763400077819824,0.1066920384764671,0.8529523015022278,0.8529523015022278,0.0,329.2217102050781,334.0,60469.0546875,0.0,5189.671875,1.0,278.8981628417969,282.8992614746094,294.9322204589844,298.8760681152344,293.1499938964844,293.1499938964844,278.8500061035156,37924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720261096954346,1.0,0.0,0.0,3.615925073623657,3.6159491539001465,8.724330768927757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3447265625,0.0,1509.8538818359375,1895.4371337890625,0.0,4059.033203125,0.8969115018844604,1.0,0.0,3.0,1.0,0.0
18114360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7488982677459717,0.4317172765731811,0.3969677686691284,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8663346767425537,0.6811645030975342,0.6517500281333923,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8696510195732117,0.690610945224762,0.4869092404842376,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7448059916496277,0.4243471324443817,0.4108738601207733,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6248922944068909,0.2453106790781021,1.1499109268188477,284.9046630859375,284.95001220703125,300.4867248535156,291.8908386230469,298.07489013671875,297.254638671875,284.9058532714844,1.0,0.7634745240211487,0.340680867433548,0.340680867433548,1.0,1.0,-3.7190091609954834,0.9428525567054749,2.7761566638946533,0.1059238761663436,0.8496546149253845,0.8496546149253845,0.0,331.0625,337.0,60217.85546875,0.0,5197.61865234375,1.0,278.85760498046875,282.9248962402344,294.91485595703125,298.8077087402344,293.1499938964844,293.1499938964844,279.1499938964844,38821.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742130041122437,1.0,0.0,0.0,3.537236452102661,3.537259817123413,8.348750384357118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.62939453125,0.0,1431.752685546875,1895.4371337890625,0.0,4078.219970703125,0.8825530409812927,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7473732233047485,0.4312250316143036,0.3963865041732788,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8644410967826843,0.6802069544792175,0.6506829261779785,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8700782656669617,0.6953349709510803,0.490033358335495,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7436843514442444,0.424505203962326,0.410936176776886,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6239625811576843,0.2453885674476623,1.1501387357711792,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.07257080078125,297.2599182128906,284.9977722167969,1.0,0.7649862766265869,0.3402613699436188,0.3402613699436188,1.0,1.0,-3.721124172210693,0.942110002040863,2.7790143489837646,0.1045734360814094,0.9339666366577148,0.9339666366577148,0.0,333.7916564941406,340.0,59533.55859375,0.0,5221.318359375,1.0,279.1415100097656,283.0423889160156,294.85400390625,298.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,33574.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664926528930664,1.0,0.0,0.0,3.648686408996582,3.648710012435913,8.883137638804328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.35546875,0.0,1513.56396484375,1895.4371337890625,0.0,4010.24658203125,0.9033171534538268,1.0,0.0,3.0,1.0,0.0
