time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7473732233047485,0.4312250316143036,0.3963865041732788,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8644410967826843,0.6802069544792175,0.6506829261779785,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8700782656669617,0.6953349709510803,0.490033358335495,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7436843514442444,0.424505203962326,0.410936176776886,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6239625811576843,0.2453885674476623,1.1501387357711792,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.07257080078125,297.2599182128906,284.9977722167969,1.0,0.7649862766265869,0.3402613699436188,0.3402613699436188,1.0,1.0,-3.721124172210693,0.942110002040863,2.7790143489837646,0.1045734360814094,0.9339666366577148,0.9339666366577148,0.0,333.7916564941406,340.0,59533.55859375,0.0,5221.318359375,1.0,279.1415100097656,283.0423889160156,294.85400390625,298.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,33574.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664926528930664,1.0,0.0,0.0,3.648686408996582,3.648710012435913,8.883137638804328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.35546875,0.0,1513.56396484375,1895.4371337890625,0.0,4010.24658203125,0.9033171534538268,1.0,0.0,3.0,1.0,0.0
18114540,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7461878657341003,0.4302300810813904,0.395871102809906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.863021969795227,0.6788939237594604,0.6498697996139526,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8701240420341492,0.6976027488708496,0.4919265210628509,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7428188920021057,0.4241876900196075,0.4109346568584442,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6232700943946838,0.2452063411474228,1.1503422260284424,284.8858337402344,284.95001220703125,300.4531555175781,291.8642578125,298.0661315917969,297.2568664550781,284.88836669921875,1.0,0.7660011649131775,0.3399870991706848,0.3399870991706848,1.0,1.0,-3.722056388854981,0.94148051738739,2.78057599067688,0.1038416996598243,0.8478115200996399,0.8478115200996399,0.0,335.8369140625,340.0,60248.41796875,0.0,5237.11279296875,1.0,278.8778991699219,282.9091491699219,294.89892578125,298.8174133300781,293.1499938964844,293.1499938964844,278.8500061035156,39111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739233255386353,1.0,0.0,0.0,3.56960129737854,3.56962513923645,8.502227615281299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.22265625,0.0,1468.3133544921875,1895.4371337890625,0.0,4075.681396484375,0.8887138962745667,1.0,0.0,3.0,1.0,0.0
18114600,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.745330810546875,0.4297133386135101,0.3954001665115356,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.862031102180481,0.6781762838363647,0.6492016911506653,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8699014186859131,0.6988338232040405,0.4927528202533722,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7421604990959167,0.4239909648895263,0.4107764959335327,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6227251291275024,0.2450740933418274,1.1499651670455933,284.9052734375,284.95001220703125,300.4461975097656,291.8587341308594,298.0627746582031,297.2552795410156,284.90625,1.0,0.7664505243301392,0.3398418724536896,0.3398418724536896,1.0,1.0,-3.721035957336426,0.94069504737854,2.780341148376465,0.103279635310173,0.8484936952590942,0.8484936952590942,0.0,337.1095275878906,343.0,60133.14453125,0.0,5242.14697265625,1.0,278.8578796386719,282.92724609375,294.88238525390625,298.76910400390625,293.1499938964844,293.1499938964844,279.1499938964844,38748.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748669266700744,1.0,0.0,0.0,3.530751466751098,3.5307748317718506,8.31816578283906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.3486328125,0.0,1424.39208984375,1895.4371337890625,0.0,4083.946533203125,0.881093442440033,1.0,0.0,3.0,1.0,0.0
18114660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7438501715660095,0.4292128682136535,0.394817441701889,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8601692318916321,0.6771595478057861,0.6480849385261536,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8703362345695496,0.7035499811172485,0.495874285697937,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7410643100738525,0.4241257607936859,0.4108203053474426,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6218094229698181,0.2451463341712951,1.150176167488098,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0606384277344,297.260498046875,284.9974670410156,1.0,0.7679421305656433,0.3394556045532226,0.3394556045532226,1.0,1.0,-3.7230441570281982,0.9400240182876588,2.78302001953125,0.1020287498831749,0.932132124900818,0.932132124900818,0.0,339.83477783203125,346.0,59446.6796875,0.0,5265.5361328125,1.0,279.1414794921875,283.0439758300781,294.8221435546875,298.5954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33569.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671316742897034,1.0,0.0,0.0,3.6418185234069824,3.6418421268463135,8.8497273509347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5400390625,0.0,1505.940185546875,1895.4371337890625,0.0,4015.897216796875,0.901768922805786,1.0,0.0,3.0,1.0,0.0
18114720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7438501715660095,0.4292128682136535,0.394817441701889,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8601692318916321,0.6771595478057861,0.6480849385261536,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8703362345695496,0.7035499811172485,0.495874285697937,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7410643100738525,0.4241257607936859,0.4108203053474426,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6218094229698181,0.2451463341712951,1.150176167488098,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0606384277344,297.260498046875,284.9974670410156,1.0,0.7679421305656433,0.3394556045532226,0.3394556045532226,1.0,1.0,-3.7230441570281982,0.9400240182876588,2.78302001953125,0.1020287498831749,0.932132124900818,0.932132124900818,0.0,339.83477783203125,346.0,59446.6796875,0.0,5265.5361328125,1.0,279.1414794921875,283.0439758300781,294.8221435546875,298.5954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33569.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671316742897034,1.0,0.0,0.0,3.6418185234069824,3.6418421268463135,8.8497273509347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5400390625,0.0,1505.940185546875,1895.4371337890625,0.0,4015.897216796875,0.901768922805786,1.0,0.0,3.0,1.0,0.0
18114780,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7418563961982727,0.4277020990848541,0.3938245773315429,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8577983379364014,0.6750814914703369,0.6465508341789246,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8701639771461487,0.707031786441803,0.4985775947570801,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7395685315132141,0.4235911965370178,0.4106373488903045,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6205816864967346,0.2448274791240692,1.1499727964401243,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.05108642578125,297.2558288574219,284.9060363769531,1.0,0.7693843245506287,0.3390693366527557,0.3390693366527557,1.0,1.0,-3.722800970077514,0.9386712908744812,2.7841296195983887,0.1008319407701492,0.8470587134361267,0.8470587134361267,0.0,343.15557861328125,349.0,60051.16796875,0.0,5285.9248046875,1.0,278.8583984375,282.9289245605469,294.8505554199219,298.7314147949219,293.1499938964844,293.1499938964844,279.1499938964844,38638.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754631519317628,1.0,0.0,0.0,3.525273561477661,3.525296926498413,8.292375355267723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.865234375,0.0,1417.85009765625,1895.4371337890625,0.0,4089.16357421875,0.8797328472137451,1.0,0.0,3.0,1.0,0.0
18114840,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7418563961982727,0.4277020990848541,0.3938245773315429,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8577983379364014,0.6750814914703369,0.6465508341789246,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8701639771461487,0.707031786441803,0.4985775947570801,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7395685315132141,0.4235911965370178,0.4106373488903045,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6205816864967346,0.2448274791240692,1.1499727964401243,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.05108642578125,297.2558288574219,284.9060363769531,1.0,0.7693843245506287,0.3390693366527557,0.3390693366527557,1.0,1.0,-3.722800970077514,0.9386712908744812,2.7841296195983887,0.1008319407701492,0.8470587134361267,0.8470587134361267,0.0,343.15557861328125,349.0,60051.16796875,0.0,5285.9248046875,1.0,278.8583984375,282.9289245605469,294.8505554199219,298.7314147949219,293.1499938964844,293.1499938964844,279.1499938964844,38638.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754631519317628,1.0,0.0,0.0,3.525273561477661,3.525296926498413,8.292375355267723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.865234375,0.0,1417.85009765625,1895.4371337890625,0.0,4089.16357421875,0.8797328472137451,1.0,0.0,3.0,1.0,0.0
18114900,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7409440279006958,0.4273981153964996,0.3933700621128082,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8566862940788269,0.6744773983955383,0.6457855105400085,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8701773285865784,0.7093387246131897,0.4999868273735046,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7388678193092346,0.4235913455486297,0.4105278849601745,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6199831366539001,0.2448130846023559,1.1497012376785278,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0496520996094,297.2578430175781,285.01043701171875,1.0,0.770056962966919,0.3388762176036834,0.3388762176036834,1.0,1.0,-3.7225630283355713,0.93796569108963,2.784597396850586,0.1000896319746971,0.9200899600982666,0.9200899600982666,0.0,344.6844177246094,349.0,59247.125,0.0,5294.94677734375,1.0,279.0987243652344,283.0558166503906,294.79052734375,298.5164794921875,293.1499938964844,293.1499938964844,279.1499938964844,34142.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697216153144836,1.0,0.0,0.0,3.573551893234253,3.5735747814178467,8.52105756621313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4150390625,0.0,1436.1602783203125,1895.4371337890625,0.0,4038.756103515625,0.8884038925170898,1.0,0.0,3.0,1.0,0.0
18114960,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7404112219810486,0.42719367146492,0.3932355344295501,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8559638261795044,0.6740111112594604,0.6453844308853149,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8705978393554688,0.7117363214492798,0.5016889572143555,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7384910583496094,0.4237027168273926,0.4106596112251282,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6196721792221069,0.2448940426111221,1.15015971660614,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0491027832031,297.260986328125,284.99664306640625,1.0,0.7708554267883301,0.3386857509613037,0.3386857509613037,1.0,1.0,-3.724674463272095,0.9379695653915404,2.7867047786712646,0.099583201110363,0.9301801323890686,0.9301801323890686,0.0,345.8821105957031,352.0,59360.75,0.0,5308.94970703125,1.0,279.14239501953125,283.0451354980469,294.79034423828125,298.5579528808594,293.1499938964844,293.1499938964844,278.8500061035156,33491.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676764011383056,1.0,0.0,0.0,3.636671304702759,3.636694669723511,8.824728752188093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2705078125,0.0,1499.688232421875,1895.4371337890625,0.0,4020.711181640625,0.900333821773529,1.0,0.0,3.0,1.0,0.0
18115020,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7384741902351379,0.4256825745105743,0.3922469913959503,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.853645920753479,0.6718909740447998,0.6438144445419312,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8704416751861572,0.7151944637298584,0.5043830275535583,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7370309829711914,0.423148363828659,0.4104610979557037,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6184581518173218,0.2445718199014663,1.1499487161636353,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.0396728515625,297.2562255859375,284.9063720703125,1.0,0.7722792625427246,0.3383048474788666,0.3383048474788666,1.0,1.0,-3.724354267120361,0.936610460281372,2.7877438068389893,0.0984032750129699,0.845771849155426,0.845771849155426,0.0,349.1944580078125,355.0,59959.63671875,0.0,5329.0576171875,1.0,278.8584899902344,282.9312438964844,294.8202209472656,298.6948547363281,293.1499938964844,293.1499938964844,279.1499938964844,38634.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760342836380004,1.0,0.0,0.0,3.517979621887207,3.51800274848938,8.258095931523712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.67822265625,0.0,1410.185302734375,1895.4371337890625,0.0,4094.1572265625,0.878118634223938,1.0,0.0,3.0,1.0,0.0
18115080,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7384741902351379,0.4256825745105743,0.3922469913959503,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.853645920753479,0.6718909740447998,0.6438144445419312,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8704416751861572,0.7151944637298584,0.5043830275535583,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7370309829711914,0.423148363828659,0.4104610979557037,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6184581518173218,0.2445718199014663,1.1499487161636353,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.0396728515625,297.2562255859375,284.9063720703125,1.0,0.7722792625427246,0.3383048474788666,0.3383048474788666,1.0,1.0,-3.724354267120361,0.936610460281372,2.7877438068389893,0.0984032750129699,0.845771849155426,0.845771849155426,0.0,349.1944580078125,355.0,59959.63671875,0.0,5329.0576171875,1.0,278.8584899902344,282.9312438964844,294.8202209472656,298.6948547363281,293.1499938964844,293.1499938964844,279.1499938964844,38634.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760342836380004,1.0,0.0,0.0,3.517979621887207,3.51800274848938,8.258095931523712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.67822265625,0.0,1410.185302734375,1895.4371337890625,0.0,4094.1572265625,0.878118634223938,1.0,0.0,3.0,1.0,0.0
18115140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7370690703392029,0.4251646697521209,0.3916590511798858,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8518486022949219,0.6707720756530762,0.6426123976707458,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8708817958831787,0.7198804020881653,0.5074880719184875,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7359774708747864,0.4232369363307953,0.4104677438735962,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6175577044487,0.2446336597204208,1.150129795074463,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0378723144531,297.2613220214844,284.9968566894531,1.0,0.7737332582473755,0.3379239439964294,0.3379239439964294,1.0,1.0,-3.7261533737182617,0.9358936548233032,2.790259838104248,0.0971638411283493,0.928530752658844,0.928530752658844,0.0,351.9151306152344,358.0,59272.74609375,0.0,5351.849609375,1.0,279.1413879394531,283.04718017578125,294.7613830566406,298.52276611328125,293.1499938964844,293.1499938964844,278.8500061035156,33559.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968271553516388,1.0,0.0,0.0,3.628083467483521,3.628106832504273,8.783100042819569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7138671875,0.0,1490.7723388671875,1895.4371337890625,0.0,4025.966796875,0.8986762762069702,1.0,0.0,3.0,1.0,0.0
18115200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7370690703392029,0.4251646697521209,0.3916590511798858,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8518486022949219,0.6707720756530762,0.6426123976707458,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8708817958831787,0.7198804020881653,0.5074880719184875,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7359774708747864,0.4232369363307953,0.4104677438735962,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6175577044487,0.2446336597204208,1.150129795074463,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0378723144531,297.2613220214844,284.9968566894531,1.0,0.7737332582473755,0.3379239439964294,0.3379239439964294,1.0,1.0,-3.7261533737182617,0.9358936548233032,2.790259838104248,0.0971638411283493,0.928530752658844,0.928530752658844,0.0,351.9151306152344,358.0,59272.74609375,0.0,5351.849609375,1.0,279.1413879394531,283.04718017578125,294.7613830566406,298.52276611328125,293.1499938964844,293.1499938964844,278.8500061035156,33559.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968271553516388,1.0,0.0,0.0,3.628083467483521,3.628106832504273,8.783100042819569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7138671875,0.0,1490.7723388671875,1895.4371337890625,0.0,4025.966796875,0.8986762762069702,1.0,0.0,3.0,1.0,0.0
18115260,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7351670861244202,0.4236537218093872,0.3906611204147339,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8495678305625916,0.6686152219772339,0.6409972310066223,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.870721697807312,0.723312497138977,0.5101574063301086,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7345366477966309,0.4226621687412262,0.4102445244789123,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6163405776023865,0.244307279586792,1.1498870849609375,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0285949707031,297.2565002441406,284.9066467285156,1.0,0.7751361727714539,0.3375419974327087,0.3375419974327087,1.0,1.0,-3.7256696224212646,0.9344817996025084,2.7911880016326904,0.0959657430648803,0.8444595336914062,0.8444595336914062,0.0,355.2339782714844,346.0,59868.77734375,0.0,5371.5068359375,1.0,278.8585205078125,282.9335021972656,294.7910461425781,298.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38630.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765660166740416,1.0,0.0,0.0,3.510794162750244,3.510817289352417,8.224396310652082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.822265625,0.0,1402.6715087890625,1895.4371337890625,0.0,4098.802734375,0.8765249252319336,1.0,0.0,3.0,1.0,0.0
18115320,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7351670861244202,0.4236537218093872,0.3906611204147339,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8495678305625916,0.6686152219772339,0.6409972310066223,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.870721697807312,0.723312497138977,0.5101574063301086,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7345366477966309,0.4226621687412262,0.4102445244789123,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6163405776023865,0.244307279586792,1.1498870849609375,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0285949707031,297.2565002441406,284.9066467285156,1.0,0.7751361727714539,0.3375419974327087,0.3375419974327087,1.0,1.0,-3.7256696224212646,0.9344817996025084,2.7911880016326904,0.0959657430648803,0.8444595336914062,0.8444595336914062,0.0,355.2339782714844,346.0,59868.77734375,0.0,5371.5068359375,1.0,278.8585205078125,282.9335021972656,294.7910461425781,298.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38630.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765660166740416,1.0,0.0,0.0,3.510794162750244,3.510817289352417,8.224396310652082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.822265625,0.0,1402.6715087890625,1895.4371337890625,0.0,4098.802734375,0.8765249252319336,1.0,0.0,3.0,1.0,0.0
18115380,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7364991307258606,0.4231435358524322,0.3898040652275085,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8511198163032532,0.6674540042877197,0.6394713521003723,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8747340440750122,0.7279326915740967,0.5130185484886169,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7362017035484314,0.4227345585823059,0.4099475443363189,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.617764949798584,0.244378849864006,1.1487226486206057,284.99591064453125,284.95001220703125,300.3141174316406,291.75408935546875,298.0267944335937,297.2614440917969,284.9950866699219,1.0,0.7726130485534668,0.337160050868988,0.337160050868988,1.0,1.0,-3.724482536315918,0.9328666925430298,2.791615724563598,0.0945522710680961,0.925415575504303,0.925415575504303,0.0,350.5489196777344,334.0,59150.578125,0.0,5338.10498046875,1.0,279.1413269042969,283.0480041503906,294.7325439453125,298.48663330078125,293.1499938964844,293.1499938964844,278.8500061035156,33605.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687292575836182,1.0,0.0,0.0,3.619814395904541,3.619837760925293,8.743109560782614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5908203125,0.0,1482.078125,1895.4371337890625,0.0,4030.00634765625,0.8968406319618225,1.0,0.0,3.0,1.0,0.0
18115440,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7364991307258606,0.4231435358524322,0.3898040652275085,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8511198163032532,0.6674540042877197,0.6394713521003723,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8747340440750122,0.7279326915740967,0.5130185484886169,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7362017035484314,0.4227345585823059,0.4099475443363189,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.617764949798584,0.244378849864006,1.1487226486206057,284.99591064453125,284.95001220703125,300.3141174316406,291.75408935546875,298.0267944335937,297.2614440917969,284.9950866699219,1.0,0.7726130485534668,0.337160050868988,0.337160050868988,1.0,1.0,-3.724482536315918,0.9328666925430298,2.791615724563598,0.0945522710680961,0.925415575504303,0.925415575504303,0.0,350.5489196777344,334.0,59150.578125,0.0,5338.10498046875,1.0,279.1413269042969,283.0480041503906,294.7325439453125,298.48663330078125,293.1499938964844,293.1499938964844,278.8500061035156,33605.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687292575836182,1.0,0.0,0.0,3.619814395904541,3.619837760925293,8.743109560782614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5908203125,0.0,1482.078125,1895.4371337890625,0.0,4030.00634765625,0.8968406319618225,1.0,0.0,3.0,1.0,0.0
18115500,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.737738847732544,0.42246013879776,0.3892982006072998,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8526155948638916,0.6664363741874695,0.6386446356773376,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8774858117103577,0.7296339273452759,0.5143295526504517,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7376342415809631,0.422509491443634,0.4097625613212585,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6190046668052673,0.2442892640829086,1.148097038269043,284.8795471191406,284.95001220703125,300.3053894042969,291.7471618652344,298.02252197265625,297.2594909667969,284.87908935546875,1.0,0.7707119584083557,0.3369690775871277,0.3369690775871277,1.0,1.0,-3.723489284515381,0.9319355487823486,2.791553735733032,0.093927651643753,0.8431436419487,0.8431436419487,0.0,346.7003173828125,334.0,59938.30078125,0.0,5310.60888671875,1.0,278.8990173339844,282.9097595214844,294.7792053222656,298.688720703125,293.1499938964844,293.1499938964844,278.8500061035156,38159.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748213291168212,1.0,0.0,0.0,3.5749292373657227,3.5749528408050537,8.527626960130874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.2021484375,0.0,1467.067626953125,1895.4371337890625,0.0,4083.547119140625,0.8878933191299438,1.0,0.0,3.0,1.0,0.0
18115560,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7388665676116943,0.4217098653316498,0.3884484767913818,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8540477752685547,0.6652998328208923,0.6374143362045288,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8801711201667786,0.7312714457511902,0.5153040885925293,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7390079498291016,0.4221906065940857,0.409306526184082,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.620169460773468,0.244123950600624,1.1466566324234009,284.9052734375,284.95001220703125,300.2967224121094,291.74029541015625,298.0177001953125,297.2567138671875,284.90631103515625,1.0,0.768382728099823,0.3368071317672729,0.3368071317672729,1.0,1.0,-3.719879388809204,0.930316686630249,2.789562702178955,0.0931411758065223,0.8409940004348755,0.8409940004348755,0.0,342.5613098144531,322.0,59658.26171875,0.0,5273.408203125,1.0,278.8579406738281,282.9371337890625,294.76275634765625,298.61932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38922.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768331050872804,1.0,0.0,0.0,3.4943130016326904,3.494335889816284,8.147359835675161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.0322265625,0.0,1387.6937255859375,1895.4371337890625,0.0,4101.134765625,0.8731690049171448,1.0,0.0,3.0,1.0,0.0
18115620,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7426599860191345,0.4213095903396606,0.3874694406986236,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8585807085037231,0.6641764640808105,0.6356890201568604,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8874369263648987,0.7358910441398621,0.5179742574691772,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7431265711784363,0.4223300516605377,0.4088405668735504,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6236023306846619,0.2443087697029113,1.1449052095413208,284.9942626953125,284.95001220703125,300.2796325683594,291.7267761230469,298.0166931152344,297.2622985839844,284.9934997558594,1.0,0.7633371949195862,0.3364832401275635,0.3364832401275635,1.0,1.0,-3.717160940170288,0.9284413456916808,2.788719654083252,0.0917455777525901,0.920446276664734,0.920446276664734,0.0,332.1325378417969,310.0,58941.04296875,0.0,5199.02490234375,1.0,279.14117431640625,283.0506286621094,294.7038269042969,298.444580078125,293.1499938964844,293.1499938964844,278.8500061035156,33667.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686625003814696,1.0,0.0,0.0,3.604328393936157,3.60435152053833,8.668461077832035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4169921875,0.0,1465.71435546875,1895.4371337890625,0.0,4029.417236328125,0.8934125900268555,1.0,0.0,3.0,1.0,0.0
18115680,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7426599860191345,0.4213095903396606,0.3874694406986236,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8585807085037231,0.6641764640808105,0.6356890201568604,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8874369263648987,0.7358910441398621,0.5179742574691772,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7431265711784363,0.4223300516605377,0.4088405668735504,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6236023306846619,0.2443087697029113,1.1449052095413208,284.9942626953125,284.95001220703125,300.2796325683594,291.7267761230469,298.0166931152344,297.2622985839844,284.9934997558594,1.0,0.7633371949195862,0.3364832401275635,0.3364832401275635,1.0,1.0,-3.717160940170288,0.9284413456916808,2.788719654083252,0.0917455777525901,0.920446276664734,0.920446276664734,0.0,332.1325378417969,310.0,58941.04296875,0.0,5199.02490234375,1.0,279.14117431640625,283.0506286621094,294.7038269042969,298.444580078125,293.1499938964844,293.1499938964844,278.8500061035156,33667.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686625003814696,1.0,0.0,0.0,3.604328393936157,3.60435152053833,8.668461077832035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4169921875,0.0,1465.71435546875,1895.4371337890625,0.0,4029.417236328125,0.8934125900268555,1.0,0.0,3.0,1.0,0.0
18115740,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7465613484382629,0.419988751411438,0.3861018717288971,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8633539080619812,0.6620855927467346,0.6335672736167908,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8949084877967834,0.7392916083335876,0.5202064514160156,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7474750876426697,0.4218597114086151,0.4081525802612304,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6271941661834717,0.2441632598638534,1.142801284790039,284.906005859375,284.95001220703125,300.26287841796875,291.7134704589844,298.0085144042969,297.25848388671875,284.906494140625,1.0,0.7578204870223999,0.336159348487854,0.336159348487854,1.0,1.0,-3.7122979164123535,0.9259195923805236,2.7863781452178955,0.0904021188616752,0.8376345038414001,0.8376345038414001,0.0,321.3631591796875,298.0,59450.984375,0.0,5116.205078125,1.0,278.8587341308594,282.9417419433594,294.7343139648437,298.5766906738281,293.1499938964844,293.1499938964844,279.1499938964844,38756.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765416979789734,1.0,0.0,0.0,3.4794914722442627,3.4795143604278564,8.078390010268777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.28515625,0.0,1371.2774658203125,1895.4371337890625,0.0,4098.59033203125,0.869705855846405,1.0,0.0,3.0,1.0,0.0
18115800,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7465613484382629,0.419988751411438,0.3861018717288971,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8633539080619812,0.6620855927467346,0.6335672736167908,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8949084877967834,0.7392916083335876,0.5202064514160156,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7474750876426697,0.4218597114086151,0.4081525802612304,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6271941661834717,0.2441632598638534,1.142801284790039,284.906005859375,284.95001220703125,300.26287841796875,291.7134704589844,298.0085144042969,297.25848388671875,284.906494140625,1.0,0.7578204870223999,0.336159348487854,0.336159348487854,1.0,1.0,-3.7122979164123535,0.9259195923805236,2.7863781452178955,0.0904021188616752,0.8376345038414001,0.8376345038414001,0.0,321.3631591796875,298.0,59450.984375,0.0,5116.205078125,1.0,278.8587341308594,282.9417419433594,294.7343139648437,298.5766906738281,293.1499938964844,293.1499938964844,279.1499938964844,38756.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765416979789734,1.0,0.0,0.0,3.4794914722442627,3.4795143604278564,8.078390010268777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.28515625,0.0,1371.2774658203125,1895.4371337890625,0.0,4098.59033203125,0.869705855846405,1.0,0.0,3.0,1.0,0.0
18115860,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7515546083450317,0.419658750295639,0.3851517736911773,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8693053722381592,0.6609966158866882,0.6318362951278687,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9037075638771056,0.7439541816711426,0.5228790044784546,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7528104782104492,0.4220481514930725,0.4076902866363525,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6315141916275024,0.2444333881139755,1.1412172317504885,284.9940795898437,284.95001220703125,300.246337890625,291.70037841796875,298.0082397460937,297.2645568847656,284.9933166503906,1.0,0.7521275281906128,0.335914671421051,0.335914671421051,1.0,1.0,-3.709816217422485,0.9243698716163636,2.7854464054107666,0.0892809629440307,0.9165197610855104,0.9165197610855104,0.0,309.5448303222656,286.0,58733.88671875,0.0,5033.97119140625,1.0,279.1410522460937,283.0545959472656,294.67706298828125,298.4041442871094,293.1499938964844,293.1499938964844,278.8500061035156,33649.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683400392532348,1.0,0.0,0.0,3.587900161743164,3.587923288345337,8.589621529608849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.14453125,0.0,1447.885498046875,1895.4371337890625,0.0,4026.571533203125,0.8897164463996887,1.0,0.0,3.0,1.0,0.0
18115920,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7515546083450317,0.419658750295639,0.3851517736911773,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8693053722381592,0.6609966158866882,0.6318362951278687,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9037075638771056,0.7439541816711426,0.5228790044784546,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7528104782104492,0.4220481514930725,0.4076902866363525,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6315141916275024,0.2444333881139755,1.1412172317504885,284.9940795898437,284.95001220703125,300.246337890625,291.70037841796875,298.0082397460937,297.2645568847656,284.9933166503906,1.0,0.7521275281906128,0.335914671421051,0.335914671421051,1.0,1.0,-3.709816217422485,0.9243698716163636,2.7854464054107666,0.0892809629440307,0.9165197610855104,0.9165197610855104,0.0,309.5448303222656,286.0,58733.88671875,0.0,5033.97119140625,1.0,279.1410522460937,283.0545959472656,294.67706298828125,298.4041442871094,293.1499938964844,293.1499938964844,278.8500061035156,33649.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683400392532348,1.0,0.0,0.0,3.587900161743164,3.587923288345337,8.589621529608849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.14453125,0.0,1447.885498046875,1895.4371337890625,0.0,4026.571533203125,0.8897164463996887,1.0,0.0,3.0,1.0,0.0
18115980,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7564404606819153,0.418403148651123,0.3838157653808594,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8752194046974182,0.6589422225952148,0.6297184824943542,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9128703474998474,0.7473798394203186,0.5251089930534363,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7581707835197449,0.4216178059577942,0.407012939453125,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6358592510223389,0.2443574666976928,1.1393065452575684,284.90704345703125,284.95001220703125,300.23004150390625,291.6874694824219,298.00067138671875,297.2610168457031,284.9075012207031,1.0,0.7462707161903381,0.335669994354248,0.335669994354248,1.0,1.0,-3.705238342285156,0.922196924686432,2.783041477203369,0.0882211104035377,0.8350140452384949,0.8350140452384949,0.0,298.0996398925781,274.0,59244.37890625,0.0,4948.0751953125,1.0,278.85888671875,282.94683837890625,294.7083740234375,298.5372619628906,293.1499938964844,293.1499938964844,279.1499938964844,38722.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762358665466307,1.0,0.0,0.0,3.4632720947265625,3.463294982910156,8.003253242350183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.64599609375,0.0,1354.506103515625,1895.4371337890625,0.0,4095.91845703125,0.8660964369773865,1.0,0.0,3.0,1.0,0.0
18116040,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7564404606819153,0.418403148651123,0.3838157653808594,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8752194046974182,0.6589422225952148,0.6297184824943542,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9128703474998474,0.7473798394203186,0.5251089930534363,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7581707835197449,0.4216178059577942,0.407012939453125,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6358592510223389,0.2443574666976928,1.1393065452575684,284.90704345703125,284.95001220703125,300.23004150390625,291.6874694824219,298.00067138671875,297.2610168457031,284.9075012207031,1.0,0.7462707161903381,0.335669994354248,0.335669994354248,1.0,1.0,-3.705238342285156,0.922196924686432,2.783041477203369,0.0882211104035377,0.8350140452384949,0.8350140452384949,0.0,298.0996398925781,274.0,59244.37890625,0.0,4948.0751953125,1.0,278.85888671875,282.94683837890625,294.7083740234375,298.5372619628906,293.1499938964844,293.1499938964844,279.1499938964844,38722.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762358665466307,1.0,0.0,0.0,3.4632720947265625,3.463294982910156,8.003253242350183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.64599609375,0.0,1354.506103515625,1895.4371337890625,0.0,4095.91845703125,0.8660964369773865,1.0,0.0,3.0,1.0,0.0
18116100,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7591554522514343,0.4182141721248626,0.3832025825977325,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.878460705280304,0.6583428978919983,0.628682017326355,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.918035089969635,0.7496811747550964,0.5262982249259949,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7610942125320435,0.4216718375682831,0.4066707789897918,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6382055878639221,0.244471862912178,1.1382466554641724,285.0077514648437,284.95001220703125,300.22198486328125,291.6810913085937,298.000244140625,297.2636413574219,285.0079650878906,1.0,0.7432734370231628,0.3355476558208465,0.3355476558208465,1.0,1.0,-3.7029905319213854,0.9211283326148988,2.7818620204925537,0.0875668302178382,0.9054326415061952,0.9054326415061952,0.0,292.1968688964844,274.0,58455.859375,0.0,4904.1982421875,1.0,279.0971984863281,283.0695495605469,294.649658203125,298.3246154785156,293.1499938964844,293.1499938964844,279.1499938964844,34115.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970284104347229,1.0,0.0,0.0,3.5127387046813965,3.512761116027832,8.233510015998036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3505859375,0.0,1372.1865234375,1895.4371337890625,0.0,4043.7109375,0.8748404383659363,1.0,0.0,3.0,1.0,0.0
18116160,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7624295949935913,0.4181126356124878,0.3828886449337005,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8822882175445557,0.6578677892684937,0.6279878616333008,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.923985481262207,0.752054750919342,0.5277770757675171,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7645301818847656,0.421828031539917,0.4065590500831604,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6409792304039001,0.2446784079074859,1.1379001140594482,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,298.0005798339844,297.2671813964844,284.9922790527344,1.0,0.7403851747512817,0.3354272544384002,0.3354272544384002,1.0,1.0,-3.703003406524658,0.9207364320755004,2.782266855239868,0.0871358886361122,0.9128184914588928,0.9128184914588928,0.0,285.9627685546875,262.0,58547.1953125,0.0,4864.80322265625,1.0,279.141845703125,283.05731201171875,294.6507263183594,298.3658142089844,293.1499938964844,293.1499938964844,278.8500061035156,33547.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680195450782776,1.0,0.0,0.0,3.5750105381011963,3.57503342628479,8.528015200681693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.7958984375,0.0,1433.354736328125,1895.4371337890625,0.0,4023.741943359375,0.886513352394104,1.0,0.0,3.0,1.0,0.0
18116220,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7683008909225464,0.4169005155563354,0.381588876247406,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8892824053764343,0.6558377742767334,0.6258875131607056,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.935071051120758,0.7554793953895569,0.5300076603889465,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7709028720855713,0.4214190244674682,0.4058976173400879,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6461745500564575,0.2446477711200714,1.1361711025238037,284.90777587890625,284.95001220703125,300.19805908203125,291.6621398925781,297.9930114746094,297.2634582519531,284.908203125,1.0,0.7344088554382324,0.3351864814758301,0.3351864814758301,1.0,1.0,-3.6987287998199454,0.918668270111084,2.7800605297088623,0.0861187800765037,0.8325873017311096,0.8325873017311096,0.0,274.3554992675781,250.0,59052.41015625,0.0,4779.1123046875,1.0,278.8590393066406,282.9513854980469,294.6832275390625,298.4997253417969,293.1499938964844,293.1499938964844,279.1499938964844,38697.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975997030735016,1.0,0.0,0.0,3.448439836502075,3.44846248626709,7.934848440527276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.56396484375,0.0,1339.340087890625,1895.4371337890625,0.0,4093.831787109375,0.862797737121582,1.0,0.0,3.0,1.0,0.0
18116280,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7683008909225464,0.4169005155563354,0.381588876247406,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8892824053764343,0.6558377742767334,0.6258875131607056,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.935071051120758,0.7554793953895569,0.5300076603889465,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7709028720855713,0.4214190244674682,0.4058976173400879,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6461745500564575,0.2446477711200714,1.1361711025238037,284.90777587890625,284.95001220703125,300.19805908203125,291.6621398925781,297.9930114746094,297.2634582519531,284.908203125,1.0,0.7344088554382324,0.3351864814758301,0.3351864814758301,1.0,1.0,-3.6987287998199454,0.918668270111084,2.7800605297088623,0.0861187800765037,0.8325873017311096,0.8325873017311096,0.0,274.3554992675781,250.0,59052.41015625,0.0,4779.1123046875,1.0,278.8590393066406,282.9513854980469,294.6832275390625,298.4997253417969,293.1499938964844,293.1499938964844,279.1499938964844,38697.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975997030735016,1.0,0.0,0.0,3.448439836502075,3.44846248626709,7.934848440527276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.56396484375,0.0,1339.340087890625,1895.4371337890625,0.0,4093.831787109375,0.862797737121582,1.0,0.0,3.0,1.0,0.0
