time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116340,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.775415301322937,0.4166350662708282,0.3806920945644378,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8975528478622437,0.6547749638557434,0.6241775751113892,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9475111961364746,0.7601463794708252,0.5326765179634094,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.77840656042099,0.4216397404670715,0.4054578840732574,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6523170471191406,0.2450043559074401,1.134932518005371,284.9933166503906,284.95001220703125,300.1822814941406,291.6496276855469,297.9930725097656,297.2696838378906,284.9925842285156,1.0,0.7284379601478577,0.3349456787109375,0.3349456787109375,1.0,1.0,-3.696775436401367,0.9172993302345276,2.7794761657714844,0.0850728154182434,0.9098487496376038,0.9098487496376038,0.0,262.1406555175781,238.0,58367.265625,0.0,4696.39453125,1.0,279.14080810546875,283.0611877441406,294.6265869140625,298.3298034667969,293.1499938964844,293.1499938964844,278.8500061035156,33609.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678575992584229,1.0,0.0,0.0,3.5592544078826904,3.559277057647705,8.453009741060669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5341796875,0.0,1417.0928955078125,1895.4371337890625,0.0,4022.31201171875,0.8832621574401855,1.0,0.0,3.0,1.0,0.0
18116400,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.775415301322937,0.4166350662708282,0.3806920945644378,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8975528478622437,0.6547749638557434,0.6241775751113892,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9475111961364746,0.7601463794708252,0.5326765179634094,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.77840656042099,0.4216397404670715,0.4054578840732574,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6523170471191406,0.2450043559074401,1.134932518005371,284.9933166503906,284.95001220703125,300.1822814941406,291.6496276855469,297.9930725097656,297.2696838378906,284.9925842285156,1.0,0.7284379601478577,0.3349456787109375,0.3349456787109375,1.0,1.0,-3.696775436401367,0.9172993302345276,2.7794761657714844,0.0850728154182434,0.9098487496376038,0.9098487496376038,0.0,262.1406555175781,238.0,58367.265625,0.0,4696.39453125,1.0,279.14080810546875,283.0611877441406,294.6265869140625,298.3298034667969,293.1499938964844,293.1499938964844,278.8500061035156,33609.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678575992584229,1.0,0.0,0.0,3.5592544078826904,3.559277057647705,8.453009741060669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5341796875,0.0,1417.0928955078125,1895.4371337890625,0.0,4022.31201171875,0.8832621574401855,1.0,0.0,3.0,1.0,0.0
18116460,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.782417893409729,0.4154595136642456,0.3794132471084595,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.905799388885498,0.6527873873710632,0.6220943927764893,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9592260718345642,0.7635614275932312,0.5348908305168152,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7859271168708801,0.4212451875209808,0.4048018753528595,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6585990786552429,0.2450084686279297,1.1333357095718384,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.98468017578125,297.2647705078125,284.9086608886719,1.0,0.7223882079124451,0.3347071409225464,0.3347071409225464,1.0,1.0,-3.692692279815674,0.915297031402588,2.777395248413086,0.084080196917057,0.8301569223403931,0.8301569223403931,0.0,250.5048828125,226.0,58867.9140625,0.0,4611.39794921875,1.0,278.859130859375,282.95562744140625,294.658447265625,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38683.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758195281028748,1.0,0.0,0.0,3.434264659881592,3.434287071228028,7.869747946642747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.1845703125,0.0,1325.0267333984375,1895.4371337890625,0.0,4092.27978515625,0.8596612811088562,1.0,0.0,3.0,1.0,0.0
18116520,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.782417893409729,0.4154595136642456,0.3794132471084595,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.905799388885498,0.6527873873710632,0.6220943927764893,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9592260718345642,0.7635614275932312,0.5348908305168152,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7859271168708801,0.4212451875209808,0.4048018753528595,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6585990786552429,0.2450084686279297,1.1333357095718384,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.98468017578125,297.2647705078125,284.9086608886719,1.0,0.7223882079124451,0.3347071409225464,0.3347071409225464,1.0,1.0,-3.692692279815674,0.915297031402588,2.777395248413086,0.084080196917057,0.8301569223403931,0.8301569223403931,0.0,250.5048828125,226.0,58867.9140625,0.0,4611.39794921875,1.0,278.859130859375,282.95562744140625,294.658447265625,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38683.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758195281028748,1.0,0.0,0.0,3.434264659881592,3.434287071228028,7.869747946642747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.1845703125,0.0,1325.0267333984375,1895.4371337890625,0.0,4092.27978515625,0.8596612811088562,1.0,0.0,3.0,1.0,0.0
18116580,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7908681035041809,0.4152167439460754,0.3785396516323089,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9162707328796388,0.6517542600631714,0.6204200387001038,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9717586040496826,0.7682161927223206,0.537551999092102,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7947655916213989,0.4214732348918915,0.4043706655502319,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.666062593460083,0.2453950941562652,1.1322349309921265,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9847717285156,297.2709045410156,284.9921264648437,1.0,0.7163543701171875,0.3344686031341553,0.3344686031341553,1.0,1.0,-3.690976619720459,0.914007008075714,2.7769696712493896,0.0830694288015365,0.90666526556015,0.90666526556015,0.0,238.2716064453125,214.0,58194.640625,0.0,4529.44921875,1.0,279.14068603515625,283.0642395019531,294.60186767578125,298.2939147949219,293.1499938964844,293.1499938964844,278.8500061035156,33600.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676845073699952,1.0,0.0,0.0,3.5458343029022217,3.5458569526672363,8.389386039198143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2626953125,0.0,1402.897705078125,1895.4371337890625,0.0,4020.782470703125,0.8802486062049866,1.0,0.0,3.0,1.0,0.0
18116640,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7908681035041809,0.4152167439460754,0.3785396516323089,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9162707328796388,0.6517542600631714,0.6204200387001038,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9717586040496826,0.7682161927223206,0.537551999092102,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7947655916213989,0.4214732348918915,0.4043706655502319,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.666062593460083,0.2453950941562652,1.1322349309921265,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9847717285156,297.2709045410156,284.9921264648437,1.0,0.7163543701171875,0.3344686031341553,0.3344686031341553,1.0,1.0,-3.690976619720459,0.914007008075714,2.7769696712493896,0.0830694288015365,0.90666526556015,0.90666526556015,0.0,238.2716064453125,214.0,58194.640625,0.0,4529.44921875,1.0,279.14068603515625,283.0642395019531,294.60186767578125,298.2939147949219,293.1499938964844,293.1499938964844,278.8500061035156,33600.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676845073699952,1.0,0.0,0.0,3.5458343029022217,3.5458569526672363,8.389386039198143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2626953125,0.0,1402.897705078125,1895.4371337890625,0.0,4020.782470703125,0.8802486062049866,1.0,0.0,3.0,1.0,0.0
18116700,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7952600717544556,0.4146733283996582,0.378066748380661,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9219418168067932,0.6508163213729858,0.6195635199546814,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9777636528015136,0.7699345946311951,0.5388109087944031,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7993823885917664,0.4213239252567291,0.4041666388511657,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6700412034988403,0.2454504966735839,1.1318566799163818,284.8815612792969,284.95001220703125,300.14324951171875,291.61871337890625,297.9809265136719,297.2688293457031,284.8816223144531,1.0,0.7133683562278748,0.3343493342399597,0.3343493342399597,1.0,1.0,-3.690198183059693,0.9133804440498352,2.776817798614502,0.0826981663703918,0.8274998068809509,0.8274998068809509,0.0,232.2815093994141,214.0,58926.58984375,0.0,4489.5087890625,1.0,278.9007873535156,282.93231201171875,294.6499328613281,298.494384765625,293.1499938964844,293.1499938964844,278.8500061035156,38376.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97371643781662,1.0,0.0,0.0,3.495481014251709,3.4955039024353027,8.152807708938781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.6572265625,0.0,1384.9884033203125,1895.4371337890625,0.0,4073.8681640625,0.870368480682373,1.0,0.0,3.0,1.0,0.0
18116760,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7992507815361023,0.4140730500221252,0.3772916197776794,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9272342324256896,0.6497955918312073,0.6183674335479736,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9831055998802184,0.771612286567688,0.5397584438323975,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8036529421806335,0.421090692281723,0.4037269949913025,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6737489104270935,0.2454306483268737,1.1307803392410278,284.90966796875,284.95001220703125,300.135498046875,291.6125793457031,297.9764404296875,297.2659606933594,284.9104919433594,1.0,0.7102456092834473,0.3342423737049103,0.3342423737049103,1.0,1.0,-3.687144279479981,0.9121186137199402,2.7750256061553955,0.0821442678570747,0.828356921672821,0.828356921672821,0.0,226.6235809326172,202.0,58673.015625,0.0,4445.38330078125,1.0,278.858642578125,282.9611511230469,294.6345520019531,298.4272155761719,293.1499938964844,293.1499938964844,279.1499938964844,38829.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975702941417694,1.0,0.0,0.0,3.4175827503204346,3.417604923248291,7.793478857820446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.87109375,0.0,1309.4639892578125,1895.4371337890625,0.0,4091.26025390625,0.8562304377555847,1.0,0.0,3.0,1.0,0.0
18116820,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8092278838157654,0.4138508439064026,0.3764334619045257,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9402715563774108,0.648776650428772,0.6167041659355164,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9947370886802672,0.7762506604194641,0.5424023270606995,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.813789427280426,0.4213242530822754,0.403299331665039,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.682858943939209,0.2458435446023941,1.1297945976257324,284.9923400878906,284.95001220703125,300.1199951171875,291.60028076171875,297.9765625,297.27197265625,284.9916381835937,1.0,0.7041510343551636,0.334028422832489,0.334028422832489,1.0,1.0,-3.685582399368286,0.9109559059143066,2.7746264934539795,0.0812332183122634,0.9036669135093688,0.9036669135093688,0.0,214.39491271972656,190.0,58031.265625,0.0,4364.08447265625,1.0,279.1405639648437,283.06707763671875,294.5773620605469,298.2589111328125,293.1499938964844,293.1499938964844,278.8500061035156,33590.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675590395927428,1.0,0.0,0.0,3.5331764221191406,3.533199071884156,8.32959642593778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.232421875,0.0,1389.5865478515625,1895.4371337890625,0.0,4019.67431640625,0.8774029016494751,1.0,0.0,3.0,1.0,0.0
18116880,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8092278838157654,0.4138508439064026,0.3764334619045257,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9402715563774108,0.648776650428772,0.6167041659355164,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9947370886802672,0.7762506604194641,0.5424023270606995,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.813789427280426,0.4213242530822754,0.403299331665039,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.682858943939209,0.2458435446023941,1.1297945976257324,284.9923400878906,284.95001220703125,300.1199951171875,291.60028076171875,297.9765625,297.27197265625,284.9916381835937,1.0,0.7041510343551636,0.334028422832489,0.334028422832489,1.0,1.0,-3.685582399368286,0.9109559059143066,2.7746264934539795,0.0812332183122634,0.9036669135093688,0.9036669135093688,0.0,214.39491271972656,190.0,58031.265625,0.0,4364.08447265625,1.0,279.1405639648437,283.06707763671875,294.5773620605469,298.2589111328125,293.1499938964844,293.1499938964844,278.8500061035156,33590.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675590395927428,1.0,0.0,0.0,3.5331764221191406,3.533199071884156,8.32959642593778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.232421875,0.0,1389.5865478515625,1895.4371337890625,0.0,4019.67431640625,0.8774029016494751,1.0,0.0,3.0,1.0,0.0
18116940,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8170756101608276,0.4126965701580047,0.3752548098564148,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.950845181941986,0.6467998623847961,0.6147187352180481,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7802701592445374,0.5363627076148987,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8219483494758606,0.4209122955799103,0.4027137160301208,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6907051205635071,0.2458716779947281,1.128711462020874,284.9057922363281,284.95001220703125,300.1044616699219,291.5879821777344,297.9695739746094,297.2691650390625,284.9059143066406,1.0,0.6974327564239502,0.3338145017623901,0.3338145017623901,1.0,1.0,-3.672952890396118,0.9064881205558776,2.766464948654175,0.0800468698143959,0.8226953148841858,0.8226953148841858,0.0,204.179428100586,193.0,58418.80859375,0.0,4264.912109375,1.0,278.859375,282.9617004394531,294.6089782714844,298.3886108398437,293.1499938964844,293.1499938964844,279.1499938964844,38850.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755064249038696,1.0,0.0,0.0,3.4032931327819824,3.403315544128418,7.728443733867607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.76513671875,0.0,1295.5130615234375,1895.4371337890625,0.0,4089.5419921875,0.8528933525085449,1.0,0.0,3.0,1.0,0.0
18117000,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8170756101608276,0.4126965701580047,0.3752548098564148,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.950845181941986,0.6467998623847961,0.6147187352180481,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7802701592445374,0.5363627076148987,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8219483494758606,0.4209122955799103,0.4027137160301208,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6907051205635071,0.2458716779947281,1.128711462020874,284.9057922363281,284.95001220703125,300.1044616699219,291.5879821777344,297.9695739746094,297.2691650390625,284.9059143066406,1.0,0.6974327564239502,0.3338145017623901,0.3338145017623901,1.0,1.0,-3.672952890396118,0.9064881205558776,2.766464948654175,0.0800468698143959,0.8226953148841858,0.8226953148841858,0.0,204.179428100586,193.0,58418.80859375,0.0,4264.912109375,1.0,278.859375,282.9617004394531,294.6089782714844,298.3886108398437,293.1499938964844,293.1499938964844,279.1499938964844,38850.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755064249038696,1.0,0.0,0.0,3.4032931327819824,3.403315544128418,7.728443733867607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.76513671875,0.0,1295.5130615234375,1895.4371337890625,0.0,4089.5419921875,0.8528933525085449,1.0,0.0,3.0,1.0,0.0
18117060,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.820179283618927,0.412421703338623,0.3746715188026428,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.95477294921875,0.6457098126411438,0.6133310794830322,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7877485752105713,0.529118537902832,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8253347277641296,0.4210706055164337,0.402554839849472,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6941670179367065,0.2462698966264724,1.1292084455490112,284.9876708984375,284.95001220703125,300.0888977050781,291.5756530761719,297.978759765625,297.2873840332031,284.987060546875,1.0,0.6942355036735535,0.333691269159317,0.333691269159317,1.0,1.0,-3.661828994750977,0.9027873277664183,2.759041547775269,0.0784887745976448,0.8943488597869873,0.8943488597869873,0.0,199.8372802734375,196.0,57641.84375,0.0,4208.19091796875,1.0,279.140380859375,283.06988525390625,294.5498962402344,298.2088623046875,293.1499938964844,293.1499938964844,279.45001220703125,33827.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668002724647522,1.0,0.0,0.0,3.506489992141724,3.50651216506958,8.204243044929171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.22216796875,0.0,1363.678466796875,1895.4371337890625,0.0,4012.967041015625,0.8716129660606384,1.0,0.0,3.0,1.0,0.0
18117120,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.820179283618927,0.412421703338623,0.3746715188026428,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.95477294921875,0.6457098126411438,0.6133310794830322,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7877485752105713,0.529118537902832,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8253347277641296,0.4210706055164337,0.402554839849472,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6941670179367065,0.2462698966264724,1.1292084455490112,284.9876708984375,284.95001220703125,300.0888977050781,291.5756530761719,297.978759765625,297.2873840332031,284.987060546875,1.0,0.6942355036735535,0.333691269159317,0.333691269159317,1.0,1.0,-3.661828994750977,0.9027873277664183,2.759041547775269,0.0784887745976448,0.8943488597869873,0.8943488597869873,0.0,199.8372802734375,196.0,57641.84375,0.0,4208.19091796875,1.0,279.140380859375,283.06988525390625,294.5498962402344,298.2088623046875,293.1499938964844,293.1499938964844,279.45001220703125,33827.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668002724647522,1.0,0.0,0.0,3.506489992141724,3.50651216506958,8.204243044929171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.22216796875,0.0,1363.678466796875,1895.4371337890625,0.0,4012.967041015625,0.8716129660606384,1.0,0.0,3.0,1.0,0.0
18117180,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8216269612312317,0.4123655259609222,0.3745421171188354,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.956351101398468,0.644915759563446,0.6124891638755798,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.7954588532447815,0.5259625911712646,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8270518779754639,0.4214784502983093,0.4028396010398865,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6961715817451477,0.2469177395105362,1.1316099166870115,285.0428771972656,284.95001220703125,300.0732727050781,291.5632629394531,297.9891662597656,297.306884765625,285.0406494140625,1.0,0.6932814121246338,0.3335680365562439,0.3335680365562439,1.0,1.0,-3.6600868701934814,0.9018707275390624,2.758216142654419,0.0778786391019821,0.993798553943634,0.993798553943634,0.0,198.1153564453125,199.0,57253.1015625,0.0,4192.7548828125,1.0,279.44110107421875,283.14483642578125,294.5433959960937,298.1597595214844,293.1499938964844,293.1499938964844,279.1499938964844,31227.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601709246635436,1.0,0.0,0.0,3.69860577583313,3.69862961769104,9.127869020630895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.9521484375,0.0,1551.7352294921875,1895.4371337890625,0.0,3954.109130859375,0.9127788543701172,1.0,0.0,3.0,1.0,0.0
18117240,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8216269612312317,0.4123655259609222,0.3745421171188354,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.956351101398468,0.644915759563446,0.6124891638755798,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.7954588532447815,0.5259625911712646,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8270518779754639,0.4214784502983093,0.4028396010398865,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6961715817451477,0.2469177395105362,1.1316099166870115,285.0428771972656,284.95001220703125,300.0732727050781,291.5632629394531,297.9891662597656,297.306884765625,285.0406494140625,1.0,0.6932814121246338,0.3335680365562439,0.3335680365562439,1.0,1.0,-3.6600868701934814,0.9018707275390624,2.758216142654419,0.0778786391019821,0.993798553943634,0.993798553943634,0.0,198.1153564453125,199.0,57253.1015625,0.0,4192.7548828125,1.0,279.44110107421875,283.14483642578125,294.5433959960937,298.1597595214844,293.1499938964844,293.1499938964844,279.1499938964844,31227.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601709246635436,1.0,0.0,0.0,3.69860577583313,3.69862961769104,9.127869020630895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.9521484375,0.0,1551.7352294921875,1895.4371337890625,0.0,3954.109130859375,0.9127788543701172,1.0,0.0,3.0,1.0,0.0
18117300,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.821447491645813,0.4117290377616882,0.3742708563804626,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9560089111328124,0.643894374370575,0.6118603944778442,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.798278272151947,0.5259494185447693,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8270726203918457,0.4212599992752075,0.4028620719909668,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.696398138999939,0.2469897717237472,1.1326179504394531,284.8950500488281,284.95001220703125,300.0654296875,291.5570678710937,297.9874572753906,297.3074645996094,284.8908386230469,1.0,0.6933282613754272,0.3335064053535461,0.3335064053535461,1.0,1.0,-3.660230875015259,0.9017103910446168,2.758520603179932,0.0777284279465675,0.9020390510559082,0.9020390510559082,0.0,198.1180725097656,199.0,58393.51953125,0.0,4193.1572265625,1.0,279.1960144042969,282.968017578125,294.602294921875,298.3984375,293.1499938964844,293.1499938964844,279.1499938964844,35042.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681946039199828,1.0,0.0,0.0,3.7110755443573,3.7111001014709473,9.189521392727328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.1953125,0.0,1594.9046630859375,1895.4371337890625,0.0,4025.287353515625,0.9164550304412842,1.0,0.0,3.0,1.0,0.0
18117360,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8203191757202148,0.4108754694461822,0.3735642731189728,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9545201659202576,0.6426103711128235,0.6107367277145386,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.800525963306427,0.5272678732872009,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8262172937393188,0.4208155274391174,0.4025289118289947,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6957557797431946,0.2468755692243576,1.1325136423110962,284.8929748535156,284.95001220703125,300.0575561523437,291.5508117675781,297.9822998046875,297.30340576171875,284.8939819335937,1.0,0.693504810333252,0.333447515964508,0.333447515964508,1.0,1.0,-3.659090280532837,0.9011776447296144,2.7579126358032227,0.0774813219904899,0.8802029490470886,0.8802029490470886,0.0,198.7462158203125,202.0,58237.7734375,0.0,4194.0224609375,1.0,279.1571350097656,282.9692077636719,294.5901794433594,298.349609375,293.1499938964844,293.1499938964844,279.45001220703125,37562.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721810817718506,1.0,0.0,0.0,3.65004825592041,3.65007257461548,8.889770128917007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.47607421875,0.0,1544.9117431640625,1895.4371337890625,0.0,4060.394287109375,0.9062170386314392,1.0,0.0,3.0,1.0,0.0
18117420,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8186160326004028,0.410423070192337,0.3729207217693329,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9520034790039062,0.6413504481315613,0.6092830300331116,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.8061042428016663,0.5298550128936768,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8248331546783447,0.4207861423492431,0.4023276269435882,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.694706916809082,0.2471281588077545,1.133253574371338,284.9996032714844,284.95001220703125,300.04168701171875,291.5382385253906,297.98193359375,297.3084411621094,284.99884033203125,1.0,0.6944013833999634,0.3333297371864319,0.3333297371864319,1.0,1.0,-3.6603193283081055,0.9011602401733398,2.7591590881347656,0.0771126747131347,0.9700079560279846,0.9700079560279846,0.0,200.1416473388672,205.0,57481.17578125,0.0,4206.0595703125,1.0,279.4423522949219,283.0997009277344,294.5234069824219,298.1707458496094,293.1499938964844,293.1499938964844,279.1499938964844,33378.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655819535255432,1.0,0.0,0.0,3.757457733154297,3.757482290267944,9.420663786841032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.369140625,0.0,1635.84814453125,1895.4371337890625,0.0,4002.18505859375,0.9276778697967528,1.0,0.0,3.0,1.0,0.0
18117480,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8186160326004028,0.410423070192337,0.3729207217693329,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9520034790039062,0.6413504481315613,0.6092830300331116,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.8061042428016663,0.5298550128936768,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8248331546783447,0.4207861423492431,0.4023276269435882,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.694706916809082,0.2471281588077545,1.133253574371338,284.9996032714844,284.95001220703125,300.04168701171875,291.5382385253906,297.98193359375,297.3084411621094,284.99884033203125,1.0,0.6944013833999634,0.3333297371864319,0.3333297371864319,1.0,1.0,-3.6603193283081055,0.9011602401733398,2.7591590881347656,0.0771126747131347,0.9700079560279846,0.9700079560279846,0.0,200.1416473388672,205.0,57481.17578125,0.0,4206.0595703125,1.0,279.4423522949219,283.0997009277344,294.5234069824219,298.1707458496094,293.1499938964844,293.1499938964844,279.1499938964844,33378.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655819535255432,1.0,0.0,0.0,3.757457733154297,3.757482290267944,9.420663786841032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.369140625,0.0,1635.84814453125,1895.4371337890625,0.0,4002.18505859375,0.9276778697967528,1.0,0.0,3.0,1.0,0.0
18117540,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8160068392753601,0.4090309143066406,0.3720084428787231,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9483585357666016,0.6391606330871582,0.6075963973999023,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.8100950717926025,0.5339213609695435,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8226670026779175,0.4201396405696869,0.4020053148269653,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6929140090942383,0.2469864785671234,1.1336902379989624,284.8904724121094,284.95001220703125,300.0256652832031,291.5255432128906,297.971435546875,297.3000793457031,284.8920288085937,1.0,0.6957447528839111,0.3332119286060333,0.3332119286060333,1.0,1.0,-3.662227153778076,0.9013376235961914,2.7608895301818848,0.076943427324295,0.8687392473220825,0.8687392473220825,0.0,202.3596343994141,208.0,58209.0859375,0.0,4225.06396484375,1.0,279.1566772460937,282.9679260253906,294.5545959472656,298.3142395019531,293.1499938964844,293.1499938964844,279.45001220703125,38910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750784635543824,1.0,0.0,0.0,3.64798641204834,3.648010730743408,8.879728738975246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.69140625,0.0,1552.694091796875,1895.4371337890625,0.0,4085.7978515625,0.906960666179657,1.0,0.0,3.0,1.0,0.0
18117600,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8160068392753601,0.4090309143066406,0.3720084428787231,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9483585357666016,0.6391606330871582,0.6075963973999023,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.8100950717926025,0.5339213609695435,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8226670026779175,0.4201396405696869,0.4020053148269653,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6929140090942383,0.2469864785671234,1.1336902379989624,284.8904724121094,284.95001220703125,300.0256652832031,291.5255432128906,297.971435546875,297.3000793457031,284.8920288085937,1.0,0.6957447528839111,0.3332119286060333,0.3332119286060333,1.0,1.0,-3.662227153778076,0.9013376235961914,2.7608895301818848,0.076943427324295,0.8687392473220825,0.8687392473220825,0.0,202.3596343994141,208.0,58209.0859375,0.0,4225.06396484375,1.0,279.1566772460937,282.9679260253906,294.5545959472656,298.3142395019531,293.1499938964844,293.1499938964844,279.45001220703125,38910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750784635543824,1.0,0.0,0.0,3.64798641204834,3.648010730743408,8.879728738975246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.69140625,0.0,1552.694091796875,1895.4371337890625,0.0,4085.7978515625,0.906960666179657,1.0,0.0,3.0,1.0,0.0
18117660,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8137199282646179,0.4086854755878448,0.3715139031410217,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9449914693832396,0.6380597352981567,0.60634446144104,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.8150858283042908,0.5379142761230469,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8207109570503235,0.4202139973640442,0.4019366204738617,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.691267728805542,0.2472469508647918,1.134566307067871,285.0033264160156,284.95001220703125,300.00946044921875,291.5127258300781,297.96954345703125,297.3033142089844,285.00274658203125,1.0,0.6973618268966675,0.3329978585243225,0.3329978585243225,1.0,1.0,-3.665894269943237,0.9017364978790284,2.764157772064209,0.0764632746577262,0.9637389183044434,0.9637389183044434,0.0,204.6310272216797,211.0,57449.0390625,0.0,4249.1904296875,1.0,279.4422912597656,283.1044921875,294.4909973144531,298.1344299316406,293.1499938964844,293.1499938964844,279.1499938964844,33632.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669787287712096,1.0,0.0,0.0,3.750119924545288,3.750144481658936,9.383904853166314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.3134765625,0.0,1629.23486328125,1895.4371337890625,0.0,4014.54541015625,0.9262735247612,1.0,0.0,3.0,1.0,0.0
18117720,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8137199282646179,0.4086854755878448,0.3715139031410217,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9449914693832396,0.6380597352981567,0.60634446144104,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.8150858283042908,0.5379142761230469,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8207109570503235,0.4202139973640442,0.4019366204738617,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.691267728805542,0.2472469508647918,1.134566307067871,285.0033264160156,284.95001220703125,300.00946044921875,291.5127258300781,297.96954345703125,297.3033142089844,285.00274658203125,1.0,0.6973618268966675,0.3329978585243225,0.3329978585243225,1.0,1.0,-3.665894269943237,0.9017364978790284,2.764157772064209,0.0764632746577262,0.9637389183044434,0.9637389183044434,0.0,204.6310272216797,211.0,57449.0390625,0.0,4249.1904296875,1.0,279.4422912597656,283.1044921875,294.4909973144531,298.1344299316406,293.1499938964844,293.1499938964844,279.1499938964844,33632.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669787287712096,1.0,0.0,0.0,3.750119924545288,3.750144481658936,9.383904853166314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.3134765625,0.0,1629.23486328125,1895.4371337890625,0.0,4014.54541015625,0.9262735247612,1.0,0.0,3.0,1.0,0.0
18117780,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8106979727745056,0.407319575548172,0.3706547617912292,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9407808184623718,0.6359381675720215,0.604755699634552,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8185787200927734,0.542861819267273,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8181976675987244,0.4196180403232574,0.4016911685466766,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6891319751739502,0.2471042722463607,1.1351019144058228,284.8966979980469,284.95001220703125,299.9930114746094,291.49969482421875,297.9576721191406,297.2934875488281,284.89813232421875,1.0,0.6991533041000366,0.3327837586402893,0.3327837586402893,1.0,1.0,-3.669256448745728,0.9020275473594666,2.767228841781616,0.0760969519615173,0.8678449988365173,0.8678449988365173,0.0,207.42100524902344,214.0,58182.9609375,0.0,4275.7724609375,1.0,279.15673828125,282.9748229980469,294.526123046875,298.28253173828125,293.1499938964844,293.1499938964844,279.45001220703125,38877.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759833812713624,1.0,0.0,0.0,3.64009141921997,3.640115737915039,8.841335557008279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.2685546875,0.0,1543.6468505859375,1895.4371337890625,0.0,4093.712158203125,0.9052327871322632,1.0,0.0,3.0,1.0,0.0
18117840,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8106979727745056,0.407319575548172,0.3706547617912292,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9407808184623718,0.6359381675720215,0.604755699634552,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8185787200927734,0.542861819267273,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8181976675987244,0.4196180403232574,0.4016911685466766,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6891319751739502,0.2471042722463607,1.1351019144058228,284.8966979980469,284.95001220703125,299.9930114746094,291.49969482421875,297.9576721191406,297.2934875488281,284.89813232421875,1.0,0.6991533041000366,0.3327837586402893,0.3327837586402893,1.0,1.0,-3.669256448745728,0.9020275473594666,2.767228841781616,0.0760969519615173,0.8678449988365173,0.8678449988365173,0.0,207.42100524902344,214.0,58182.9609375,0.0,4275.7724609375,1.0,279.15673828125,282.9748229980469,294.526123046875,298.28253173828125,293.1499938964844,293.1499938964844,279.45001220703125,38877.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759833812713624,1.0,0.0,0.0,3.64009141921997,3.640115737915039,8.841335557008279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.2685546875,0.0,1543.6468505859375,1895.4371337890625,0.0,4093.712158203125,0.9052327871322632,1.0,0.0,3.0,1.0,0.0
18117900,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8091347217559814,0.4070675373077392,0.3702283203601837,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.938602864742279,0.6353039741516113,0.6039427518844604,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.8207562565803528,0.5454239249229431,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8168774247169495,0.4195856750011444,0.4015295207500458,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6879798173904419,0.2471678555011749,1.1351174116134644,285.012451171875,284.95001220703125,299.9847106933594,291.4931030273437,297.9553527832031,297.2933349609375,285.013916015625,1.0,0.7000447511672974,0.3326767385005951,0.3326767385005951,1.0,1.0,-3.670667886734009,0.9020960927009584,2.768571615219116,0.0758136659860611,0.947279453277588,0.947279453277588,0.0,208.85411071777344,214.0,57330.12109375,0.0,4288.59521484375,1.0,279.4013366699219,283.113525390625,294.4635925292969,298.0650329589844,293.1499938964844,293.1499938964844,279.45001220703125,34364.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700233936309814,1.0,0.0,0.0,3.684139728546143,3.684163808822632,9.056606131707668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.037109375,0.0,1559.13037109375,1895.4371337890625,0.0,4041.41455078125,0.9133060574531556,1.0,0.0,3.0,1.0,0.0
18117960,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8080855011940002,0.4069457948207855,0.3701521158218384,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9370189309120178,0.6348336935043335,0.6035227179527283,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8231220841407776,0.5474426746368408,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8159940838813782,0.4196929037570953,0.4016437828540802,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6872552037239075,0.2473412156105041,1.135954737663269,285.0069274902344,284.95001220703125,299.9763488769531,291.4864807128906,297.9545288085937,297.2952575683594,285.00592041015625,1.0,0.7010353207588196,0.3325552940368652,0.3325552940368652,1.0,1.0,-3.67364239692688,0.9025819301605223,2.7710607051849365,0.075619600713253,0.9641236066818236,0.9641236066818236,0.0,210.07843017578125,217.0,57443.2578125,0.0,4304.369140625,1.0,279.4432678222656,283.1081848144531,294.4635009765625,298.1060485839844,293.1499938964844,293.1499938964844,279.1499938964844,33491.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678103923797609,1.0,0.0,0.0,3.7476806640625,3.747704982757568,9.371701139571088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.330078125,0.0,1625.3096923828125,1895.4371337890625,0.0,4021.894775390625,0.9253700971603394,1.0,0.0,3.0,1.0,0.0
18118020,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8048064112663269,0.4055390655994415,0.3692747354507446,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.932578980922699,0.6326883435249329,0.601931631565094,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.826164960861206,0.5527405142784119,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8133233785629272,0.4190761148929596,0.4013965427875519,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6849955320358276,0.2471619695425033,1.1363953351974487,284.8980407714844,284.95001220703125,299.9593811035156,291.4730529785156,297.9415283203125,297.2841796875,284.8994140625,1.0,0.7029706239700317,0.3323124051094055,0.3323124051094055,1.0,1.0,-3.677285432815552,0.9028584957122804,2.7744269371032715,0.0751827210187912,0.8683991432189941,0.8683991432189941,0.0,213.1188201904297,220.0,58193.453125,0.0,4333.39306640625,1.0,279.1567687988281,282.97637939453125,294.4999389648437,298.2566223144531,293.1499938964844,293.1499938964844,279.45001220703125,38798.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769638180732728,1.0,0.0,0.0,3.639402389526367,3.639426708221436,8.837988616505754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.7978515625,0.0,1542.287841796875,1895.4371337890625,0.0,4102.27587890625,0.9050086736679076,1.0,0.0,3.0,1.0,0.0
18118080,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8048064112663269,0.4055390655994415,0.3692747354507446,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.932578980922699,0.6326883435249329,0.601931631565094,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.826164960861206,0.5527405142784119,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8133233785629272,0.4190761148929596,0.4013965427875519,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6849955320358276,0.2471619695425033,1.1363953351974487,284.8980407714844,284.95001220703125,299.9593811035156,291.4730529785156,297.9415283203125,297.2841796875,284.8994140625,1.0,0.7029706239700317,0.3323124051094055,0.3323124051094055,1.0,1.0,-3.677285432815552,0.9028584957122804,2.7744269371032715,0.0751827210187912,0.8683991432189941,0.8683991432189941,0.0,213.1188201904297,220.0,58193.453125,0.0,4333.39306640625,1.0,279.1567687988281,282.97637939453125,294.4999389648437,298.2566223144531,293.1499938964844,293.1499938964844,279.45001220703125,38798.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769638180732728,1.0,0.0,0.0,3.639402389526367,3.639426708221436,8.837988616505754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.7978515625,0.0,1542.287841796875,1895.4371337890625,0.0,4102.27587890625,0.9050086736679076,1.0,0.0,3.0,1.0,0.0
18118140,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8020392656326294,0.4051194787025451,0.3687431216239929,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9287022352218628,0.6315491199493408,0.6006801128387451,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.8303115963935852,0.5575271248817444,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8110105991363525,0.4191234111785888,0.4013343155384063,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6830487251281738,0.2473589479923248,1.1371108293533323,285.007080078125,284.95001220703125,299.9421081542969,291.4593505859375,297.9374694824219,297.284912109375,285.0063781738281,1.0,0.7049183249473572,0.3320695161819458,0.3320695161819458,1.0,1.0,-3.6816790103912354,0.9033613204956056,2.77831768989563,0.0746543109416961,0.964415967464447,0.964415967464447,0.0,215.93418884277344,223.0,57454.02734375,0.0,4363.12939453125,1.0,279.4422607421875,283.1089782714844,294.43768310546875,298.0804443359375,293.1499938964844,293.1499938964844,279.1499938964844,33526.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689249396324158,1.0,0.0,0.0,3.745963335037232,3.745987892150879,9.363114372717972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2890625,0.0,1623.5791015625,1895.4371337890625,0.0,4031.732421875,0.925266981124878,1.0,0.0,3.0,1.0,0.0
