time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118200,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8020392656326294,0.4051194787025451,0.3687431216239929,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9287022352218628,0.6315491199493408,0.6006801128387451,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.8303115963935852,0.5575271248817444,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8110105991363525,0.4191234111785888,0.4013343155384063,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6830487251281738,0.2473589479923248,1.1371108293533323,285.007080078125,284.95001220703125,299.9421081542969,291.4593505859375,297.9374694824219,297.284912109375,285.0063781738281,1.0,0.7049183249473572,0.3320695161819458,0.3320695161819458,1.0,1.0,-3.6816790103912354,0.9033613204956056,2.77831768989563,0.0746543109416961,0.964415967464447,0.964415967464447,0.0,215.93418884277344,223.0,57454.02734375,0.0,4363.12939453125,1.0,279.4422607421875,283.1089782714844,294.43768310546875,298.0804443359375,293.1499938964844,293.1499938964844,279.1499938964844,33526.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689249396324158,1.0,0.0,0.0,3.745963335037232,3.745987892150879,9.363114372717972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2890625,0.0,1623.5791015625,1895.4371337890625,0.0,4031.732421875,0.925266981124878,1.0,0.0,3.0,1.0,0.0
18118260,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7987105250358582,0.4036764204502105,0.3678289651870727,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.924243688583374,0.629378080368042,0.5990599393844604,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8329576849937439,0.5629335045814514,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8082505464553833,0.4184824526309967,0.4010629653930664,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6807667016983032,0.2471414059400558,1.137385368347168,284.8978271484375,284.95001220703125,299.9244689941406,291.4454040527344,297.9237976074219,297.27325439453125,284.899169921875,1.0,0.7068706154823303,0.3318085372447967,0.3318085372447967,1.0,1.0,-3.685144662857056,0.9035250544548036,2.7816195487976074,0.0741423293948173,0.8684282898902893,0.8684282898902893,0.0,219.0786590576172,226.0,58200.91796875,0.0,4392.4375,1.0,279.1567687988281,282.9765319824219,294.4725341796875,298.22955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38795.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780760407447816,1.0,0.0,0.0,3.6396892070770255,3.639713764190674,8.839381848702033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.4013671875,0.0,1542.5863037109375,1895.4371337890625,0.0,4111.97705078125,0.905066967010498,1.0,0.0,3.0,1.0,0.0
18118320,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7987105250358582,0.4036764204502105,0.3678289651870727,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.924243688583374,0.629378080368042,0.5990599393844604,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8329576849937439,0.5629335045814514,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8082505464553833,0.4184824526309967,0.4010629653930664,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6807667016983032,0.2471414059400558,1.137385368347168,284.8978271484375,284.95001220703125,299.9244689941406,291.4454040527344,297.9237976074219,297.27325439453125,284.899169921875,1.0,0.7068706154823303,0.3318085372447967,0.3318085372447967,1.0,1.0,-3.685144662857056,0.9035250544548036,2.7816195487976074,0.0741423293948173,0.8684282898902893,0.8684282898902893,0.0,219.0786590576172,226.0,58200.91796875,0.0,4392.4375,1.0,279.1567687988281,282.9765319824219,294.4725341796875,298.22955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38795.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780760407447816,1.0,0.0,0.0,3.6396892070770255,3.639713764190674,8.839381848702033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.4013671875,0.0,1542.5863037109375,1895.4371337890625,0.0,4111.97705078125,0.905066967010498,1.0,0.0,3.0,1.0,0.0
18118380,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7959612607955933,0.4032232165336609,0.3672687411308288,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9204297065734864,0.6282138824462891,0.5977874398231506,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.8367556929588318,0.567752480506897,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8058785200119019,0.4185111224651336,0.4009847044944763,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6788308620452881,0.247305542230606,1.1379605531692505,285.0066223144531,284.95001220703125,299.906494140625,291.43115234375,297.9190979003906,297.2734680175781,285.0059509277344,1.0,0.7088090777397156,0.3315475881099701,0.3315475881099701,1.0,1.0,-3.6893296241760254,0.9039034247398376,2.785426139831543,0.0735335722565651,0.964062750339508,0.964062750339508,0.0,221.95005798339844,229.0,57453.14453125,0.0,4422.078125,1.0,279.4422607421875,283.1091613769531,294.40948486328125,298.0521545410156,293.1499938964844,293.1499938964844,279.1499938964844,33539.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970038115978241,1.0,0.0,0.0,3.74572229385376,3.7457468509674072,9.361909292238124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.142578125,0.0,1623.4000244140625,1895.4371337890625,0.0,4041.54443359375,0.9252206087112428,1.0,0.0,3.0,1.0,0.0
18118440,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7959612607955933,0.4032232165336609,0.3672687411308288,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9204297065734864,0.6282138824462891,0.5977874398231506,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.8367556929588318,0.567752480506897,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8058785200119019,0.4185111224651336,0.4009847044944763,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6788308620452881,0.247305542230606,1.1379605531692505,285.0066223144531,284.95001220703125,299.906494140625,291.43115234375,297.9190979003906,297.2734680175781,285.0059509277344,1.0,0.7088090777397156,0.3315475881099701,0.3315475881099701,1.0,1.0,-3.6893296241760254,0.9039034247398376,2.785426139831543,0.0735335722565651,0.964062750339508,0.964062750339508,0.0,221.95005798339844,229.0,57453.14453125,0.0,4422.078125,1.0,279.4422607421875,283.1091613769531,294.40948486328125,298.0521545410156,293.1499938964844,293.1499938964844,279.1499938964844,33539.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970038115978241,1.0,0.0,0.0,3.74572229385376,3.7457468509674072,9.361909292238124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.142578125,0.0,1623.4000244140625,1895.4371337890625,0.0,4041.54443359375,0.9252206087112428,1.0,0.0,3.0,1.0,0.0
18118500,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7946033477783203,0.4025645554065704,0.3669883906841278,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.918571949005127,0.6272106766700745,0.5971770882606506,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.838049590587616,0.5701480507850647,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8047230243682861,0.418260246515274,0.4009891450405121,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6779276728630066,0.2472443580627441,1.13848078250885,284.8806457519531,284.95001220703125,299.8973388671875,291.4239196777344,297.9129943847656,297.2687072753906,284.8787536621094,1.0,0.7098186016082764,0.3314171135425567,0.3314171135425567,1.0,1.0,-3.691775560379028,0.9041929244995116,2.7875826358795166,0.0733338296413421,0.8778995275497437,0.8778995275497437,0.0,223.40899658203125,229.0,58413.52734375,0.0,4438.03955078125,1.0,279.1960144042969,282.95751953125,294.458984375,298.2626037597656,293.1499938964844,293.1499938964844,279.1499938964844,37416.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765798449516296,1.0,0.0,0.0,3.718098640441896,3.7181236743927,9.224336281477008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5380859375,0.0,1621.0582275390625,1895.4371337890625,0.0,4098.92333984375,0.919513463973999,1.0,0.0,3.0,1.0,0.0
18118560,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7926944494247437,0.4017564356327057,0.3663347065448761,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9161298274993896,0.6260291934013367,0.5961548089981079,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8390407562255859,0.5731343030929565,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8030900359153748,0.4178591966629028,0.4007034003734588,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6765968799591064,0.2470603883266449,1.138114333152771,284.8976135253906,284.95001220703125,299.8880920410156,291.4165954589844,297.9051208496094,297.2616271972656,284.8991394042969,1.0,0.7107376456260681,0.3312885761260986,0.3312885761260986,1.0,1.0,-3.692569732666016,0.9040016531944276,2.788568019866944,0.0730042979121208,0.8680496215820312,0.8680496215820312,0.0,225.12429809570312,232.0,58190.484375,0.0,4451.06005859375,1.0,279.15679931640625,282.9772644042969,294.4437866210937,298.2003173828125,293.1499938964844,293.1499938964844,279.45001220703125,38834.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791685938835144,1.0,0.0,0.0,3.6382224559783936,3.638247013092041,8.832259368318773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.94482421875,0.0,1541.2479248046875,1895.4371337890625,0.0,4121.4921875,0.9048230051994324,1.0,0.0,3.0,1.0,0.0
18118620,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.790003776550293,0.4012751281261444,0.3657497465610504,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9124997854232788,0.6248453855514526,0.5948654413223267,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8425089120864868,0.5779166221618652,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8007481098175049,0.4178784489631653,0.4006168246269226,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6747093200683594,0.2471996247768402,1.1385809183120728,285.0061950683594,284.95001220703125,299.8692932128906,291.40167236328125,297.9000244140625,297.26153564453125,285.0054931640625,1.0,0.712645411491394,0.33103147149086,0.33103147149086,1.0,1.0,-3.696519613265991,0.9043202996253968,2.79219937324524,0.072385124862194,0.963318943977356,0.963318943977356,0.0,228.01199340820312,235.0,57439.2578125,0.0,4480.2705078125,1.0,279.4422302246094,283.1095886230469,294.3799743652344,298.0216979980469,293.1499938964844,293.1499938964844,279.1499938964844,33554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711259603500366,1.0,0.0,0.0,3.74434757232666,3.744371891021729,9.355038628200418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.087890625,0.0,1621.91748046875,1895.4371337890625,0.0,4051.1201171875,0.9249219298362732,1.0,0.0,3.0,1.0,0.0
18118680,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.790003776550293,0.4012751281261444,0.3657497465610504,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9124997854232788,0.6248453855514526,0.5948654413223267,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8425089120864868,0.5779166221618652,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8007481098175049,0.4178784489631653,0.4006168246269226,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6747093200683594,0.2471996247768402,1.1385809183120728,285.0061950683594,284.95001220703125,299.8692932128906,291.40167236328125,297.9000244140625,297.26153564453125,285.0054931640625,1.0,0.712645411491394,0.33103147149086,0.33103147149086,1.0,1.0,-3.696519613265991,0.9043202996253968,2.79219937324524,0.072385124862194,0.963318943977356,0.963318943977356,0.0,228.01199340820312,235.0,57439.2578125,0.0,4480.2705078125,1.0,279.4422302246094,283.1095886230469,294.3799743652344,298.0216979980469,293.1499938964844,293.1499938964844,279.1499938964844,33554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711259603500366,1.0,0.0,0.0,3.74434757232666,3.744371891021729,9.355038628200418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.087890625,0.0,1621.91748046875,1895.4371337890625,0.0,4051.1201171875,0.9249219298362732,1.0,0.0,3.0,1.0,0.0
18118740,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7868089079856873,0.3997871577739715,0.3647888302803039,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9084594249725342,0.6226487159729004,0.5932124257087708,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.8444393277168274,0.583250880241394,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7980296611785889,0.4172215759754181,0.4003251194953918,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6725345253944397,0.2469315528869629,1.138619303703308,284.8984375,284.95001220703125,299.8500061035156,291.38641357421875,297.88580322265625,297.2496337890625,284.89947509765625,1.0,0.7145382761955261,0.3307743966579437,0.3307743966579437,1.0,1.0,-3.6994943618774414,0.9043444991111756,2.795149803161621,0.0718370229005813,0.8679519295692444,0.8679519295692444,0.0,231.1998748779297,238.0,58180.15625,0.0,4508.7001953125,1.0,279.1575927734375,282.9786071777344,294.4127197265625,298.1679382324219,293.1499938964844,293.1499938964844,279.45001220703125,38681.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802040457725524,1.0,0.0,0.0,3.63777232170105,3.637796640396118,8.830073170429387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.35498046875,0.0,1539.6007080078125,1895.4371337890625,0.0,4130.4970703125,0.9046658873558044,1.0,0.0,3.0,1.0,0.0
18118800,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7868089079856873,0.3997871577739715,0.3647888302803039,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9084594249725342,0.6226487159729004,0.5932124257087708,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.8444393277168274,0.583250880241394,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7980296611785889,0.4172215759754181,0.4003251194953918,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6725345253944397,0.2469315528869629,1.138619303703308,284.8984375,284.95001220703125,299.8500061035156,291.38641357421875,297.88580322265625,297.2496337890625,284.89947509765625,1.0,0.7145382761955261,0.3307743966579437,0.3307743966579437,1.0,1.0,-3.6994943618774414,0.9043444991111756,2.795149803161621,0.0718370229005813,0.8679519295692444,0.8679519295692444,0.0,231.1998748779297,238.0,58180.15625,0.0,4508.7001953125,1.0,279.1575927734375,282.9786071777344,294.4127197265625,298.1679382324219,293.1499938964844,293.1499938964844,279.45001220703125,38681.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802040457725524,1.0,0.0,0.0,3.63777232170105,3.637796640396118,8.830073170429387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.35498046875,0.0,1539.6007080078125,1895.4371337890625,0.0,4130.4970703125,0.9046658873558044,1.0,0.0,3.0,1.0,0.0
18118860,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7840334177017212,0.3991114497184753,0.364103615283966,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9049457907676696,0.6212763786315918,0.5918254256248474,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8473872542381287,0.5881529450416565,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7955996990203857,0.4170622527599334,0.4001473784446716,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6705252528190613,0.2468657046556472,1.1385403871536257,285.0053405761719,284.95001220703125,299.8296813964844,291.3724975585937,297.8788757324219,297.2476501464844,285.00457763671875,1.0,0.7163711786270142,0.3305299878120422,0.3305299878120422,1.0,1.0,-3.702585697174072,0.904447078704834,2.7981386184692383,0.0712185874581337,0.9618833661079408,0.9618833661079408,0.0,234.1888885498047,241.0,57402.765625,0.0,4536.255859375,1.0,279.4422607421875,283.1100769042969,294.349853515625,297.9891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33575.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720370173454284,1.0,0.0,0.0,3.7415456771850586,3.741570234298706,9.341043778476888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.392578125,0.0,1618.8275146484375,1895.4371337890625,0.0,4059.129150390625,0.9242931604385376,1.0,0.0,3.0,1.0,0.0
18118920,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7840334177017212,0.3991114497184753,0.364103615283966,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9049457907676696,0.6212763786315918,0.5918254256248474,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8473872542381287,0.5881529450416565,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7955996990203857,0.4170622527599334,0.4001473784446716,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6705252528190613,0.2468657046556472,1.1385403871536257,285.0053405761719,284.95001220703125,299.8296813964844,291.3724975585937,297.8788757324219,297.2476501464844,285.00457763671875,1.0,0.7163711786270142,0.3305299878120422,0.3305299878120422,1.0,1.0,-3.702585697174072,0.904447078704834,2.7981386184692383,0.0712185874581337,0.9618833661079408,0.9618833661079408,0.0,234.1888885498047,241.0,57402.765625,0.0,4536.255859375,1.0,279.4422607421875,283.1100769042969,294.349853515625,297.9891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33575.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720370173454284,1.0,0.0,0.0,3.7415456771850586,3.741570234298706,9.341043778476888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.392578125,0.0,1618.8275146484375,1895.4371337890625,0.0,4059.129150390625,0.9242931604385376,1.0,0.0,3.0,1.0,0.0
18118980,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7802069187164307,0.3972106873989105,0.3628418743610382,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9005144238471985,0.6186608672142029,0.5898546576499939,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8485203385353088,0.5928367376327515,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7922237515449524,0.415981113910675,0.3995346128940582,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6676291823387146,0.2461129128932953,1.1368207931518557,284.8966979980469,284.95001220703125,299.8077697753906,291.36151123046875,297.86090087890625,297.23175048828125,284.8976135253906,1.0,0.7179624438285828,0.3302855789661407,0.3302855789661407,1.0,1.0,-3.701543092727661,0.90332692861557,2.7982163429260254,0.0705053284764289,0.865100622177124,0.865100622177124,0.0,237.8731231689453,244.0,58076.76953125,0.0,4556.62158203125,1.0,279.1576232910156,282.9794616699219,294.385498046875,298.1343688964844,293.1499938964844,293.1499938964844,279.45001220703125,38803.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806557297706604,1.0,0.0,0.0,3.630548000335693,3.6305723190307617,8.795036023911962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.01953125,0.0,1532.49853515625,1895.4371337890625,0.0,4134.4208984375,0.903132438659668,1.0,0.0,3.0,1.0,0.0
18119040,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7802069187164307,0.3972106873989105,0.3628418743610382,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9005144238471985,0.6186608672142029,0.5898546576499939,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8485203385353088,0.5928367376327515,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7922237515449524,0.415981113910675,0.3995346128940582,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6676291823387146,0.2461129128932953,1.1368207931518557,284.8966979980469,284.95001220703125,299.8077697753906,291.36151123046875,297.86090087890625,297.23175048828125,284.8976135253906,1.0,0.7179624438285828,0.3302855789661407,0.3302855789661407,1.0,1.0,-3.701543092727661,0.90332692861557,2.7982163429260254,0.0705053284764289,0.865100622177124,0.865100622177124,0.0,237.8731231689453,244.0,58076.76953125,0.0,4556.62158203125,1.0,279.1576232910156,282.9794616699219,294.385498046875,298.1343688964844,293.1499938964844,293.1499938964844,279.45001220703125,38803.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806557297706604,1.0,0.0,0.0,3.630548000335693,3.6305723190307617,8.795036023911962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.01953125,0.0,1532.49853515625,1895.4371337890625,0.0,4134.4208984375,0.903132438659668,1.0,0.0,3.0,1.0,0.0
18119100,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7781055569648743,0.3966253995895386,0.362172394990921,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8980857729911804,0.6177047491073608,0.5888028740882874,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9983195066452026,0.8497218489646912,0.5939820408821106,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7903060913085938,0.4156427681446075,0.399139791727066,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6659290194511414,0.2457997351884842,1.1354061365127563,285.00848388671875,284.95001220703125,299.7962646484375,291.3570556640625,297.8555603027344,297.22882080078125,285.0096435546875,1.0,0.7185412645339966,0.3301633894443512,0.3301633894443512,1.0,1.0,-3.698667049407959,0.9020792841911316,2.7965877056121826,0.0698738768696785,0.9411363005638124,0.9411363005638124,0.0,239.850830078125,244.0,57152.609375,0.0,4561.06494140625,1.0,279.40118408203125,283.1158752441406,294.3246459960937,297.9151306152344,293.1499938964844,293.1499938964844,279.45001220703125,34482.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743987321853638,1.0,0.0,0.0,3.670542001724243,3.670565843582153,8.98987536857021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.267578125,0.0,1544.722900390625,1895.4371337890625,0.0,4079.8466796875,0.9103351831436156,1.0,0.0,3.0,1.0,0.0
18119160,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7766096591949463,0.3961547613143921,0.3618129193782806,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8962729573249817,0.6168849468231201,0.5880908370018005,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9976272583007812,0.8511928915977478,0.5950383543968201,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7889301776885986,0.4154160022735595,0.3989763259887695,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6646849513053894,0.2455642968416214,1.1345950365066528,285.0003967285156,284.95001220703125,299.78436279296875,291.353271484375,297.8520202636719,297.2283630371094,284.999267578125,1.0,0.7191535234451294,0.3300698697566986,0.3300698697566986,1.0,1.0,-3.697476387023926,0.9014155864715576,2.796060800552368,0.0694558918476104,0.9544602036476136,0.9544602036476136,0.0,241.438720703125,247.0,57200.25,0.0,4567.7587890625,1.0,279.4432067871094,283.109619140625,294.326171875,297.9532470703125,293.1499938964844,293.1499938964844,279.1499938964844,33684.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971710205078125,1.0,0.0,0.0,3.730260133743286,3.7302844524383545,9.284777888751704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5234375,0.0,1606.6007080078125,1895.4371337890625,0.0,4056.2568359375,0.9215503931045532,1.0,0.0,3.0,1.0,0.0
18119220,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.772445797920227,0.3940482437610626,0.3603605926036834,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8914837837219238,0.6140362024307251,0.5858944654464722,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.99527508020401,0.8525594472885132,0.59636390209198,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7851596474647522,0.4140963554382324,0.398130714893341,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.661333441734314,0.2445074915885925,1.1314465999603271,284.8952331542969,284.95001220703125,299.75946044921875,291.3475341796875,297.8348083496094,297.2145690917969,284.8961486816406,1.0,0.7200192213058472,0.3298828601837158,0.3298828601837158,1.0,1.0,-3.689884185791016,0.898562490940094,2.7913217544555664,0.0684523209929466,0.8577151894569397,0.8577151894569397,0.0,245.33248901367188,250.0,57748.3359375,0.0,4571.02880859375,1.0,279.15777587890625,282.9851379394531,294.3674011230469,298.0959167480469,293.1499938964844,293.1499938964844,279.45001220703125,39073.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979556143283844,1.0,0.0,0.0,3.6046745777130127,3.604698657989502,8.670126590004656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.66650390625,0.0,1506.0382080078125,1895.4371337890625,0.0,4124.8642578125,0.8976140022277832,1.0,0.0,3.0,1.0,0.0
18119280,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.772445797920227,0.3940482437610626,0.3603605926036834,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8914837837219238,0.6140362024307251,0.5858944654464722,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.99527508020401,0.8525594472885132,0.59636390209198,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7851596474647522,0.4140963554382324,0.398130714893341,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.661333441734314,0.2445074915885925,1.1314465999603271,284.8952331542969,284.95001220703125,299.75946044921875,291.3475341796875,297.8348083496094,297.2145690917969,284.8961486816406,1.0,0.7200192213058472,0.3298828601837158,0.3298828601837158,1.0,1.0,-3.689884185791016,0.898562490940094,2.7913217544555664,0.0684523209929466,0.8577151894569397,0.8577151894569397,0.0,245.33248901367188,250.0,57748.3359375,0.0,4571.02880859375,1.0,279.15777587890625,282.9851379394531,294.3674011230469,298.0959167480469,293.1499938964844,293.1499938964844,279.45001220703125,39073.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979556143283844,1.0,0.0,0.0,3.6046745777130127,3.604698657989502,8.670126590004656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.66650390625,0.0,1506.0382080078125,1895.4371337890625,0.0,4124.8642578125,0.8976140022277832,1.0,0.0,3.0,1.0,0.0
18119340,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7691863775253296,0.3928527534008026,0.3591949939727783,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8876327276229858,0.6120947599411011,0.5839630365371704,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9936874508857728,0.8553348779678345,0.5981460809707642,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7821677327156067,0.4133633077144623,0.3973989486694336,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6585777401924133,0.2437643855810165,1.1282097101211548,284.9975280761719,284.95001220703125,299.7331237792969,291.34405517578125,297.8265686035156,297.2129821777344,284.9967041015625,1.0,0.720720112323761,0.3296958208084106,0.3296958208084106,1.0,1.0,-3.683518648147583,0.8960803747177124,2.787438154220581,0.0672982111573219,0.9446829557418824,0.9446829557418824,0.0,248.43370056152344,253.0,56856.9140625,0.0,4572.7392578125,1.0,279.4419860839844,283.114501953125,294.3143920898437,297.9185791015625,293.1499938964844,293.1499938964844,279.1499938964844,33835.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969937801361084,1.0,0.0,0.0,3.701182126998901,3.7012064456939697,9.140590009337756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2470703125,0.0,1574.4361572265625,1895.4371337890625,0.0,4040.660888671875,0.9153097867965698,1.0,0.0,3.0,1.0,0.0
18119400,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7691863775253296,0.3928527534008026,0.3591949939727783,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8876327276229858,0.6120947599411011,0.5839630365371704,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9936874508857728,0.8553348779678345,0.5981460809707642,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7821677327156067,0.4133633077144623,0.3973989486694336,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6585777401924133,0.2437643855810165,1.1282097101211548,284.9975280761719,284.95001220703125,299.7331237792969,291.34405517578125,297.8265686035156,297.2129821777344,284.9967041015625,1.0,0.720720112323761,0.3296958208084106,0.3296958208084106,1.0,1.0,-3.683518648147583,0.8960803747177124,2.787438154220581,0.0672982111573219,0.9446829557418824,0.9446829557418824,0.0,248.43370056152344,253.0,56856.9140625,0.0,4572.7392578125,1.0,279.4419860839844,283.114501953125,294.3143920898437,297.9185791015625,293.1499938964844,293.1499938964844,279.1499938964844,33835.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969937801361084,1.0,0.0,0.0,3.701182126998901,3.7012064456939697,9.140590009337756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2470703125,0.0,1574.4361572265625,1895.4371337890625,0.0,4040.660888671875,0.9153097867965698,1.0,0.0,3.0,1.0,0.0
18119460,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.765289306640625,0.3906411826610565,0.357623428106308,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8831434845924377,0.6091200113296509,0.581620454788208,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9913948774337769,0.856357991695404,0.5992626547813416,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7786179780960083,0.4118964970111847,0.3963941633701324,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6553910970687866,0.2425592094659805,1.1242938041687012,284.8970031738281,284.95001220703125,299.7054138183594,291.3426513671875,297.8087158203125,297.1989440917969,284.8978271484375,1.0,0.7212481498718262,0.3296229839324951,0.3296229839324951,1.0,1.0,-3.674243211746216,0.8930981755256653,2.781145095825196,0.0665335357189178,0.8508410453796387,0.8508410453796387,0.0,252.03404235839844,256.0,57353.6875,0.0,4569.40380859375,1.0,279.1579895019531,282.9953308105469,294.3601379394531,298.06304931640625,293.1499938964844,293.1499938964844,279.45001220703125,39152.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772761464118958,1.0,0.0,0.0,3.570855140686035,3.5708789825439453,8.508201290169382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.7587890625,0.0,1469.958984375,1895.4371337890625,0.0,4105.001953125,0.890204668045044,1.0,0.0,3.0,1.0,0.0
18119520,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.765289306640625,0.3906411826610565,0.357623428106308,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8831434845924377,0.6091200113296509,0.581620454788208,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9913948774337769,0.856357991695404,0.5992626547813416,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7786179780960083,0.4118964970111847,0.3963941633701324,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6553910970687866,0.2425592094659805,1.1242938041687012,284.8970031738281,284.95001220703125,299.7054138183594,291.3426513671875,297.8087158203125,297.1989440917969,284.8978271484375,1.0,0.7212481498718262,0.3296229839324951,0.3296229839324951,1.0,1.0,-3.674243211746216,0.8930981755256653,2.781145095825196,0.0665335357189178,0.8508410453796387,0.8508410453796387,0.0,252.03404235839844,256.0,57353.6875,0.0,4569.40380859375,1.0,279.1579895019531,282.9953308105469,294.3601379394531,298.06304931640625,293.1499938964844,293.1499938964844,279.45001220703125,39152.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772761464118958,1.0,0.0,0.0,3.570855140686035,3.5708789825439453,8.508201290169382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.7587890625,0.0,1469.958984375,1895.4371337890625,0.0,4105.001953125,0.890204668045044,1.0,0.0,3.0,1.0,0.0
18119580,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7621784806251526,0.389324277639389,0.3563545942306518,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8794614672660828,0.6070389151573181,0.5795640349388123,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9897782802581788,0.8587926030158997,0.6007956862449646,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.775736927986145,0.4110203981399536,0.3955264389514923,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6527135372161865,0.2416747808456421,1.120420217514038,284.9959411621094,284.95001220703125,299.6763916015625,291.34307861328125,297.7998352050781,297.1970520019531,284.9951171875,1.0,0.7216920852661133,0.329550176858902,0.329550176858902,1.0,1.0,-3.666373491287232,0.8905502557754517,2.7758233547210693,0.0656498149037361,0.9354296326637268,0.9354296326637268,0.0,254.97174072265625,259.0,56471.5625,0.0,4565.85888671875,1.0,279.4417419433594,283.1213684082031,294.3117980957031,297.8910217285156,293.1499938964844,293.1499938964844,279.1499938964844,33834.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673380255699158,1.0,0.0,0.0,3.6689882278442383,3.669012069702149,8.982266876955691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8876953125,0.0,1538.1114501953125,1895.4371337890625,0.0,4017.721435546875,0.908064603805542,1.0,0.0,3.0,1.0,0.0
18119640,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7621784806251526,0.389324277639389,0.3563545942306518,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8794614672660828,0.6070389151573181,0.5795640349388123,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9897782802581788,0.8587926030158997,0.6007956862449646,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.775736927986145,0.4110203981399536,0.3955264389514923,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6527135372161865,0.2416747808456421,1.120420217514038,284.9959411621094,284.95001220703125,299.6763916015625,291.34307861328125,297.7998352050781,297.1970520019531,284.9951171875,1.0,0.7216920852661133,0.329550176858902,0.329550176858902,1.0,1.0,-3.666373491287232,0.8905502557754517,2.7758233547210693,0.0656498149037361,0.9354296326637268,0.9354296326637268,0.0,254.97174072265625,259.0,56471.5625,0.0,4565.85888671875,1.0,279.4417419433594,283.1213684082031,294.3117980957031,297.8910217285156,293.1499938964844,293.1499938964844,279.1499938964844,33834.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673380255699158,1.0,0.0,0.0,3.6689882278442383,3.669012069702149,8.982266876955691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8876953125,0.0,1538.1114501953125,1895.4371337890625,0.0,4017.721435546875,0.908064603805542,1.0,0.0,3.0,1.0,0.0
18119700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7605833411216736,0.3882355093955993,0.3556967377662658,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8775840401649475,0.6055715680122375,0.5785270929336548,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9888843894004822,0.8592628836631775,0.6014800071716309,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7742758989334106,0.4102998971939087,0.3951053917407989,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6513780355453491,0.2410682588815689,1.1185935735702517,284.87530517578125,284.95001220703125,299.661376953125,291.3439025878906,297.79132080078125,297.19097900390625,284.8741760253906,1.0,0.7219338417053223,0.3295137584209442,0.3295137584209442,1.0,1.0,-3.662461519241333,0.8892773389816284,2.773184061050415,0.0653468444943428,0.8499076962471008,0.8499076962471008,0.0,256.52691650390625,259.0,57252.83203125,0.0,4564.6748046875,1.0,279.1979064941406,282.97906494140625,294.3695373535156,298.099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38282.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729408025741576,1.0,0.0,0.0,3.6232407093048096,3.623264789581299,8.759668617130956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.51611328125,0.0,1520.5545654296875,1895.4371337890625,0.0,4067.064697265625,0.898709774017334,1.0,0.0,3.0,1.0,0.0
18119760,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7584454417228699,0.3870198130607605,0.3546940088272095,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8751498460769653,0.6039515137672424,0.5771092772483826,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.987458109855652,0.8595945835113525,0.601749062538147,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7723151445388794,0.4094448387622833,0.394410640001297,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6496179699897766,0.240344226360321,1.1159125566482544,284.8985290527344,284.95001220703125,299.64605712890625,291.3451232910156,297.7816772460937,297.1834716796875,284.8998107910156,1.0,0.722014307975769,0.3295052349567413,0.3295052349567413,1.0,1.0,-3.6558141708374015,0.8872877955436707,2.768526554107666,0.0648877173662185,0.843913197517395,0.843913197517395,0.0,258.45098876953125,262.0,56912.9921875,0.0,4558.1845703125,1.0,279.1575622558594,283.006591796875,294.3621520996094,298.03765869140625,293.1499938964844,293.1499938964844,279.45001220703125,39362.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744853377342224,1.0,0.0,0.0,3.532153367996216,3.532176733016968,8.324772693413252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.28076171875,0.0,1430.3177490234375,1895.4371337890625,0.0,4080.60546875,0.8818269968032837,1.0,0.0,3.0,1.0,0.0
18119820,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7554171085357666,0.3855926394462585,0.3533286154270172,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8715611100196838,0.6017399430274963,0.5749335289001465,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.985785186290741,0.8618059158325195,0.6031274795532227,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7694958448410034,0.4084582924842834,0.3934397399425506,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6469719409942627,0.2393330931663513,1.1114773750305176,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.77252197265625,297.181884765625,284.9933166503906,1.0,0.722285270690918,0.3294882178306579,0.3294882178306579,1.0,1.0,-3.6466994285583496,0.8845553994178772,2.762144088745117,0.0640994980931282,0.9260928630828856,0.9260928630828856,0.0,261.3318176269531,265.0,56059.58203125,0.0,4550.82958984375,1.0,279.4414367675781,283.12860107421875,294.3162841796875,297.8693542480469,293.1499938964844,293.1499938964844,279.1499938964844,33827.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643242955207824,1.0,0.0,0.0,3.6347482204437256,3.6347718238830566,8.815399041850469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.34765625,0.0,1500.0777587890625,1895.4371337890625,0.0,3991.038330078125,0.9003607630729675,1.0,0.0,3.0,1.0,0.0
18119880,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7554171085357666,0.3855926394462585,0.3533286154270172,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8715611100196838,0.6017399430274963,0.5749335289001465,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.985785186290741,0.8618059158325195,0.6031274795532227,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7694958448410034,0.4084582924842834,0.3934397399425506,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6469719409942627,0.2393330931663513,1.1114773750305176,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.77252197265625,297.181884765625,284.9933166503906,1.0,0.722285270690918,0.3294882178306579,0.3294882178306579,1.0,1.0,-3.6466994285583496,0.8845553994178772,2.762144088745117,0.0640994980931282,0.9260928630828856,0.9260928630828856,0.0,261.3318176269531,265.0,56059.58203125,0.0,4550.82958984375,1.0,279.4414367675781,283.12860107421875,294.3162841796875,297.8693542480469,293.1499938964844,293.1499938964844,279.1499938964844,33827.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643242955207824,1.0,0.0,0.0,3.6347482204437256,3.6347718238830566,8.815399041850469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.34765625,0.0,1500.0777587890625,1895.4371337890625,0.0,3991.038330078125,0.9003607630729675,1.0,0.0,3.0,1.0,0.0
18119940,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7517882585525513,0.3832052052021026,0.3515765368938446,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8673629760742188,0.5985479950904846,0.5723623037338257,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.983384609222412,0.862406849861145,0.6039247512817383,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7661535739898682,0.4067915081977844,0.3922251164913177,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6439245939254761,0.2378888428211212,1.106420636177063,284.90045166015625,284.95001220703125,299.5817565917969,291.35308837890625,297.75421142578125,297.1688232421875,284.9010925292969,1.0,0.722450852394104,0.3294712007045746,0.3294712007045746,1.0,1.0,-3.63492202758789,0.8810296058654785,2.753892660140991,0.0633411034941673,0.8372325897216797,0.8372325897216797,0.0,264.77197265625,268.0,56476.546875,0.0,4539.56982421875,1.0,279.1585388183594,283.01763916015625,294.3684997558594,298.0160827636719,293.1499938964844,293.1499938964844,279.45001220703125,39186.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712625741958618,1.0,0.0,0.0,3.4967401027679443,3.496763229370117,8.158682476278045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.9775390625,0.0,1392.0936279296875,1895.4371337890625,0.0,4052.3212890625,0.873878538608551,1.0,0.0,3.0,1.0,0.0
18120000,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7517882585525513,0.3832052052021026,0.3515765368938446,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8673629760742188,0.5985479950904846,0.5723623037338257,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.983384609222412,0.862406849861145,0.6039247512817383,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7661535739898682,0.4067915081977844,0.3922251164913177,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6439245939254761,0.2378888428211212,1.106420636177063,284.90045166015625,284.95001220703125,299.5817565917969,291.35308837890625,297.75421142578125,297.1688232421875,284.9010925292969,1.0,0.722450852394104,0.3294712007045746,0.3294712007045746,1.0,1.0,-3.63492202758789,0.8810296058654785,2.753892660140991,0.0633411034941673,0.8372325897216797,0.8372325897216797,0.0,264.77197265625,268.0,56476.546875,0.0,4539.56982421875,1.0,279.1585388183594,283.01763916015625,294.3684997558594,298.0160827636719,293.1499938964844,293.1499938964844,279.45001220703125,39186.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712625741958618,1.0,0.0,0.0,3.4967401027679443,3.496763229370117,8.158682476278045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.9775390625,0.0,1392.0936279296875,1895.4371337890625,0.0,4052.3212890625,0.873878538608551,1.0,0.0,3.0,1.0,0.0
