time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120060,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7488420009613037,0.3816729784011841,0.3501346409320831,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8638671636581421,0.5962103605270386,0.5700870156288147,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.98164963722229,0.8643874526023865,0.6051648855209351,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7633993625640869,0.405704528093338,0.3911721408367157,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6413108110427856,0.2367608100175857,1.1014986038208008,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7447509765625,297.1674499511719,284.99151611328125,1.0,0.7225847244262695,0.3295311033725738,0.3295311033725738,1.0,1.0,-3.624745607376098,0.8782239556312561,2.746521472930908,0.0627296417951583,0.9165394902229308,0.9165394902229308,0.0,267.6214599609375,271.0,55620.98828125,0.0,4529.12451171875,1.0,279.441162109375,283.1364440917969,294.3256225585937,297.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,33825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960993230342865,1.0,0.0,0.0,3.598342180252075,3.598365306854248,8.639691486678203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.134765625,0.0,1460.4110107421875,1895.4371337890625,0.0,3961.434814453125,0.8921794891357422,1.0,0.0,3.0,1.0,0.0
18120120,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7488420009613037,0.3816729784011841,0.3501346409320831,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8638671636581421,0.5962103605270386,0.5700870156288147,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.98164963722229,0.8643874526023865,0.6051648855209351,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7633993625640869,0.405704528093338,0.3911721408367157,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6413108110427856,0.2367608100175857,1.1014986038208008,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7447509765625,297.1674499511719,284.99151611328125,1.0,0.7225847244262695,0.3295311033725738,0.3295311033725738,1.0,1.0,-3.624745607376098,0.8782239556312561,2.746521472930908,0.0627296417951583,0.9165394902229308,0.9165394902229308,0.0,267.6214599609375,271.0,55620.98828125,0.0,4529.12451171875,1.0,279.441162109375,283.1364440917969,294.3256225585937,297.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,33825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960993230342865,1.0,0.0,0.0,3.598342180252075,3.598365306854248,8.639691486678203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.134765625,0.0,1460.4110107421875,1895.4371337890625,0.0,3961.434814453125,0.8921794891357422,1.0,0.0,3.0,1.0,0.0
18120180,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7453137040138245,0.3792085945606231,0.3483040630817413,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8597842454910278,0.5929193496704102,0.5674123764038086,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9791640639305116,0.8647819757461548,0.6058118343353271,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7601401209831238,0.4039550423622131,0.3898725211620331,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6383093595504761,0.2352126091718673,1.095951795578003,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72637939453125,297.1548156738281,284.902587890625,1.0,0.7226182222366333,0.3295910358428955,0.3295910358428955,1.0,1.0,-3.6118767261505127,0.8746221661567688,2.7372546195983887,0.062142513692379,0.830196738243103,0.830196738243103,0.0,271.03759765625,274.0,56000.0,0.0,4514.78173828125,1.0,279.1588439941406,283.029541015625,294.37957763671875,297.99761962890625,293.1499938964844,293.1499938964844,279.45001220703125,39190.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677993655204772,1.0,0.0,0.0,3.4570343494415283,3.457056999206543,7.974448976710846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.57568359375,0.0,1351.508056640625,1895.4371337890625,0.0,4021.797607421875,0.8651176691055298,1.0,0.0,3.0,1.0,0.0
18120240,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7453137040138245,0.3792085945606231,0.3483040630817413,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8597842454910278,0.5929193496704102,0.5674123764038086,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9791640639305116,0.8647819757461548,0.6058118343353271,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7601401209831238,0.4039550423622131,0.3898725211620331,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6383093595504761,0.2352126091718673,1.095951795578003,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72637939453125,297.1548156738281,284.902587890625,1.0,0.7226182222366333,0.3295910358428955,0.3295910358428955,1.0,1.0,-3.6118767261505127,0.8746221661567688,2.7372546195983887,0.062142513692379,0.830196738243103,0.830196738243103,0.0,271.03759765625,274.0,56000.0,0.0,4514.78173828125,1.0,279.1588439941406,283.029541015625,294.37957763671875,297.99761962890625,293.1499938964844,293.1499938964844,279.45001220703125,39190.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677993655204772,1.0,0.0,0.0,3.4570343494415283,3.457056999206543,7.974448976710846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.57568359375,0.0,1351.508056640625,1895.4371337890625,0.0,4021.797607421875,0.8651176691055298,1.0,0.0,3.0,1.0,0.0
18120300,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7436531782150269,0.378351092338562,0.3474043011665344,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8578507900238037,0.5916393995285034,0.5660708546638489,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.978025496006012,0.8656257390975952,0.6061913371086121,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7585887312889099,0.4033182561397552,0.3891960382461548,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6368454694747925,0.2345568984746933,1.0929436683654783,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.72100830078125,297.153564453125,285.0046691894531,1.0,0.7225703001022339,0.3296209871768951,0.3296209871768951,1.0,1.0,-3.6051979064941406,0.8727530837059021,2.7324447631835938,0.0617070272564888,0.9000131487846375,0.9000131487846375,0.0,272.616455078125,274.0,55142.16796875,0.0,4506.17822265625,1.0,279.3969421386719,283.1550598144531,294.3273010253906,297.7900085449219,293.1499938964844,293.1499938964844,279.45001220703125,34399.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607508182525636,1.0,0.0,0.0,3.5017757415771484,3.501798152923584,8.182197461792384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.38134765625,0.0,1362.9403076171875,1895.4371337890625,0.0,3959.275634765625,0.8727030158042908,1.0,0.0,3.0,1.0,0.0
18120360,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7424198985099792,0.3775770366191864,0.34677854180336,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.856357991695404,0.5904601812362671,0.5650293231010437,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.977336049079895,0.8665297031402588,0.6068953275680542,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7574316263198853,0.4027728140354156,0.3887348473072052,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6357054710388184,0.2339745908975601,1.090556502342224,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,297.716552734375,297.153564453125,284.98895263671875,1.0,0.7226279973983765,0.3296753466129303,0.3296753466129303,1.0,1.0,-3.6006107330322266,0.8715716004371643,2.729038953781128,0.0615428164601326,0.906550407409668,0.906550407409668,0.0,273.8839111328125,277.0,55158.0859375,0.0,4501.4013671875,1.0,279.4417419433594,283.14410400390625,294.337158203125,297.8343200683594,293.1499938964844,293.1499938964844,279.1499938964844,33747.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573770761489868,1.0,0.0,0.0,3.5618131160736084,3.561835765838623,8.465167411486618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.931640625,0.0,1420.807373046875,1895.4371337890625,0.0,3929.17041015625,0.8836955428123474,1.0,0.0,3.0,1.0,0.0
18120420,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7389891147613525,0.3750421106815338,0.3448809385299682,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8523982167243958,0.5870756506919861,0.5622622966766357,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9747716784477234,0.8667153716087341,0.6073981523513794,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7542634010314941,0.4009462893009186,0.387359470129013,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6327428221702576,0.2323307394981384,1.0845657587051392,284.9036560058594,284.95001220703125,299.4397888183594,291.37860107421875,297.6980285644531,297.14129638671875,284.9040222167969,1.0,0.7225437164306641,0.3297840654850006,0.3297840654850006,1.0,1.0,-3.586751699447632,0.867827832698822,2.718923807144165,0.0610464178025722,0.8229807019233704,0.8229807019233704,0.0,277.2755126953125,280.0,55494.015625,0.0,4484.3125,1.0,279.1592102050781,283.04205322265625,294.3927307128906,297.979736328125,293.1499938964844,293.1499938964844,279.45001220703125,39188.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641078114509584,1.0,0.0,0.0,3.41528868675232,3.415311098098755,7.783019668750057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.32080078125,0.0,1309.70458984375,1895.4371337890625,0.0,3989.117919921875,0.8559222221374512,1.0,0.0,3.0,1.0,0.0
18120480,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7389891147613525,0.3750421106815338,0.3448809385299682,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8523982167243958,0.5870756506919861,0.5622622966766357,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9747716784477234,0.8667153716087341,0.6073981523513794,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7542634010314941,0.4009462893009186,0.387359470129013,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6327428221702576,0.2323307394981384,1.0845657587051392,284.9036560058594,284.95001220703125,299.4397888183594,291.37860107421875,297.6980285644531,297.14129638671875,284.9040222167969,1.0,0.7225437164306641,0.3297840654850006,0.3297840654850006,1.0,1.0,-3.586751699447632,0.867827832698822,2.718923807144165,0.0610464178025722,0.8229807019233704,0.8229807019233704,0.0,277.2755126953125,280.0,55494.015625,0.0,4484.3125,1.0,279.1592102050781,283.04205322265625,294.3927307128906,297.979736328125,293.1499938964844,293.1499938964844,279.45001220703125,39188.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641078114509584,1.0,0.0,0.0,3.41528868675232,3.415311098098755,7.783019668750057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.32080078125,0.0,1309.70458984375,1895.4371337890625,0.0,3989.117919921875,0.8559222221374512,1.0,0.0,3.0,1.0,0.0
18120540,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7361508011817932,0.3733143508434295,0.3432866334915161,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.84905606508255,0.5844976305961609,0.5597863793373108,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9728631377220154,0.8682212233543396,0.6083352565765381,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7516148686408997,0.3996720612049103,0.386148601770401,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6301445960998535,0.2309902161359787,1.078752040863037,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6877746582031,297.14013671875,284.987548828125,1.0,0.7224434614181519,0.3298927843570709,0.3298927843570709,1.0,1.0,-3.5745248794555664,0.8645691871643066,2.70995569229126,0.0604767128825187,0.8966305255889893,0.8966305255889893,0.0,280.11236572265625,268.0,54660.15234375,0.0,4468.36962890625,1.0,279.44049072265625,283.1536560058594,294.3516845703125,297.818115234375,293.1499938964844,293.1499938964844,279.75,33852.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536548852920532,1.0,0.0,0.0,3.518955707550049,3.5189781188964844,8.262679784820648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.04248046875,0.0,1376.716064453125,1895.4371337890625,0.0,3895.82763671875,0.8744030594825745,1.0,0.0,3.0,1.0,0.0
18120600,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7361508011817932,0.3733143508434295,0.3432866334915161,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.84905606508255,0.5844976305961609,0.5597863793373108,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9728631377220154,0.8682212233543396,0.6083352565765381,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7516148686408997,0.3996720612049103,0.386148601770401,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6301445960998535,0.2309902161359787,1.078752040863037,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6877746582031,297.14013671875,284.987548828125,1.0,0.7224434614181519,0.3298927843570709,0.3298927843570709,1.0,1.0,-3.5745248794555664,0.8645691871643066,2.70995569229126,0.0604767128825187,0.8966305255889893,0.8966305255889893,0.0,280.11236572265625,268.0,54660.15234375,0.0,4468.36962890625,1.0,279.44049072265625,283.1536560058594,294.3516845703125,297.818115234375,293.1499938964844,293.1499938964844,279.75,33852.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536548852920532,1.0,0.0,0.0,3.518955707550049,3.5189781188964844,8.262679784820648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.04248046875,0.0,1376.716064453125,1895.4371337890625,0.0,3895.82763671875,0.8744030594825745,1.0,0.0,3.0,1.0,0.0
18120660,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7371947169303894,0.3717890679836273,0.3417555391788482,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8503692150115967,0.5821616649627686,0.557417094707489,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9761373400688172,0.869875967502594,0.6093622446060181,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7530699968338013,0.3986234068870544,0.384975403547287,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6308175325393677,0.2298351675271988,1.0726947784423828,285.0423889160156,284.95001220703125,299.3628845214844,291.3926086425781,297.6791076660156,297.1412353515625,285.03985595703125,1.0,0.7184886336326599,0.3300460577011108,0.3300460577011108,1.0,1.0,-3.562373638153076,0.8614617586135864,2.7009117603302,0.0601770132780075,0.9955955743789672,0.9955955743789672,0.0,275.57525634765625,256.0,54076.03515625,0.0,4407.82080078125,1.0,279.7412109375,283.2306823730469,294.3631896972656,297.7778625488281,293.1499938964844,293.1499938964844,279.45001220703125,31291.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450339078903198,1.0,0.0,0.0,3.708186626434326,3.708210468292236,9.17521958854195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2490234375,0.0,1563.0797119140625,1895.4371337890625,0.0,3818.115478515625,0.914972186088562,1.0,0.0,3.0,1.0,0.0
18120720,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7371947169303894,0.3717890679836273,0.3417555391788482,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8503692150115967,0.5821616649627686,0.557417094707489,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9761373400688172,0.869875967502594,0.6093622446060181,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7530699968338013,0.3986234068870544,0.384975403547287,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6308175325393677,0.2298351675271988,1.0726947784423828,285.0423889160156,284.95001220703125,299.3628845214844,291.3926086425781,297.6791076660156,297.1412353515625,285.03985595703125,1.0,0.7184886336326599,0.3300460577011108,0.3300460577011108,1.0,1.0,-3.562373638153076,0.8614617586135864,2.7009117603302,0.0601770132780075,0.9955955743789672,0.9955955743789672,0.0,275.57525634765625,256.0,54076.03515625,0.0,4407.82080078125,1.0,279.7412109375,283.2306823730469,294.3631896972656,297.7778625488281,293.1499938964844,293.1499938964844,279.45001220703125,31291.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450339078903198,1.0,0.0,0.0,3.708186626434326,3.708210468292236,9.17521958854195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2490234375,0.0,1563.0797119140625,1895.4371337890625,0.0,3818.115478515625,0.914972186088562,1.0,0.0,3.0,1.0,0.0
18120780,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7388351559638977,0.3690764904022217,0.339445561170578,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8526282906532288,0.5785979628562927,0.5542330145835876,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9801757335662842,0.8692578077316284,0.6091771721839905,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7553387880325317,0.396662026643753,0.3831882774829864,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6321362853050232,0.2281394898891449,1.0649259090423584,284.8797302246094,284.95001220703125,299.325439453125,291.3988342285156,297.6581420898437,297.12603759765625,284.8807067871094,1.0,0.7128573656082153,0.3301904797554016,0.3301904797554016,1.0,1.0,-3.5440618991851807,0.8564968109130859,2.6875650882720947,0.059543028473854,0.8721300363540649,0.8721300363540649,0.0,268.75054931640625,256.0,54814.80859375,0.0,4317.34521484375,1.0,279.4583740234375,283.04852294921875,294.4348449707031,297.9809265136719,293.1499938964844,293.1499938964844,279.45001220703125,38160.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558950066566468,1.0,0.0,0.0,3.647388696670532,3.64741325378418,8.876820061232138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.71826171875,0.0,1546.4173583984375,1895.4371337890625,0.0,3915.910400390625,0.9057744145393372,1.0,0.0,3.0,1.0,0.0
18120840,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7389349937438965,0.3689131438732147,0.3392723500728607,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.852773129940033,0.5783779621124268,0.5540000796318054,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9804278016090392,0.8692319989204407,0.609129786491394,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7554811239242554,0.3965368866920471,0.3830485939979553,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.632215142250061,0.2280283868312835,1.06434428691864,284.8814392089844,284.95001220703125,299.3231201171875,291.3992004394531,297.65692138671875,297.12518310546875,284.8823547363281,1.0,0.7124563455581665,0.3301993012428283,0.3301993012428283,1.0,1.0,-3.5426483154296875,0.8561065196990967,2.686541795730591,0.0594708025455474,0.8706260919570923,0.8706260919570923,0.0,268.28533935546875,244.0,54780.12109375,0.0,4310.77099609375,1.0,279.4569091796875,283.0507507324219,294.4324645996094,297.9742431640625,293.1499938964844,293.1499938964844,279.75,38214.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560036659240724,1.0,0.0,0.0,3.641141414642334,3.6411657333374015,8.846436685416847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.20703125,0.0,1539.8638916015625,1895.4371337890625,0.0,3916.88330078125,0.9045590758323668,1.0,0.0,3.0,1.0,0.0
18120900,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7402141690254211,0.3678720891475677,0.3379349410533905,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.854476809501648,0.5768508911132812,0.5521445870399475,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9830710887908936,0.8696334362030029,0.6089538931846619,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7571060061454773,0.3957188129425049,0.3819372951984405,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.633194625377655,0.2272244989871978,1.0594968795776367,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.6499938964844,297.1226806640625,284.9955444335937,1.0,0.7088907361030579,0.3302759528160095,0.3302759528160095,1.0,1.0,-3.531421184539795,0.8530279994010925,2.6783931255340576,0.0588527470827102,0.9420737028121948,0.9420737028121948,0.0,263.7840576171875,244.0,53760.7265625,0.0,4253.86279296875,1.0,279.7012634277344,283.19012451171875,294.3724975585937,297.7547912597656,293.1499938964844,293.1499938964844,279.75,34459.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496917724609376,1.0,0.0,0.0,3.6751883029937744,3.675212383270264,9.012649684336792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.623046875,0.0,1549.7705078125,1895.4371337890625,0.0,3860.18505859375,0.9112831950187684,1.0,0.0,3.0,1.0,0.0
18120960,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7423193454742432,0.3670391738414764,0.3369654715061188,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.857073187828064,0.57554692029953,0.5506808757781982,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9865326285362244,0.8702824115753174,0.6092401146888733,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7595275640487671,0.3950799405574798,0.3810977935791015,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6348021030426025,0.2265517860651016,1.0553852319717407,284.9861145019531,284.95001220703125,299.2825622558594,291.4052429199219,297.645263671875,297.1229858398437,284.9848022460937,1.0,0.7052623629570007,0.3304177224636078,0.3304177224636078,1.0,1.0,-3.5228793621063232,0.850934624671936,2.6719446182250977,0.0586579293012619,0.9508045315742492,0.9508045315742492,0.0,258.4914855957031,232.0,53708.37109375,0.0,4199.5439453125,1.0,279.7431640625,283.1850280761719,294.3763732910156,297.7889709472656,293.1499938964844,293.1499938964844,279.45001220703125,33832.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465809464454652,1.0,0.0,0.0,3.731039047241211,3.7310633659362793,9.28865574678639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.28955078125,0.0,1608.635498046875,1895.4371337890625,0.0,3832.109130859375,0.9217756390571594,1.0,0.0,3.0,1.0,0.0
18121020,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.74577397108078,0.3647090494632721,0.3348188102245331,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.861480176448822,0.5723599195480347,0.5476422309875488,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9920618534088136,0.8698670864105225,0.6090393662452698,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7636656165122986,0.3933286964893341,0.3793218433856964,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6375347375869751,0.2249954044818878,1.0474557876586914,284.8758239746094,284.95001220703125,299.2463684082031,291.409912109375,297.628173828125,297.1122131347656,284.8775939941406,1.0,0.6984797120094299,0.3306664824485779,0.3306664824485779,1.0,1.0,-3.5047361850738525,0.8463338017463684,2.658402442932129,0.0582897961139678,0.8463069796562195,0.8463069796562195,0.0,249.2897491455078,232.0,54092.68359375,0.0,4097.17041015625,1.0,279.4620361328125,283.0611877441406,294.4319763183594,297.941162109375,293.1499938964844,293.1499938964844,279.45001220703125,40124.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953914761543274,1.0,0.0,0.0,3.58938217163086,3.5894062519073486,8.59671843045362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.05224609375,0.0,1497.115234375,1895.4371337890625,0.0,3898.16015625,0.8948972821235657,1.0,0.0,3.0,1.0,0.0
18121080,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7462448477745056,0.364406019449234,0.3344777822494507,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8620923757553101,0.5719324350357056,0.54716956615448,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9928020238876344,0.8698561191558838,0.6089614629745483,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7642385363578796,0.3930920958518982,0.379036396741867,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6379062533378601,0.2247777879238128,1.0462234020233154,284.88140869140625,284.95001220703125,299.2412414550781,291.4104919433594,297.6260681152344,297.111083984375,284.88287353515625,1.0,0.6974813342094421,0.3307012617588043,0.3307012617588043,1.0,1.0,-3.501837491989136,0.8455832004547119,2.656254291534424,0.0581879056990146,0.8443763852119446,0.8443763852119446,0.0,247.99102783203125,220.0,54006.83203125,0.0,4081.932373046875,1.0,279.4582824707031,283.0677795410156,294.4268798828125,297.9250793457031,293.1499938964844,293.1499938964844,279.75,39970.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953759789466858,1.0,0.0,0.0,3.573312997817993,3.573336839675904,8.519917287230783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.15283203125,0.0,1478.59619140625,1895.4371337890625,0.0,3896.769287109375,0.8912546634674072,1.0,0.0,3.0,1.0,0.0
18121140,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.751442015171051,0.3627448976039886,0.3323622643947601,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8685227036476135,0.5692960619926453,0.5440255403518677,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8710409998893738,0.6083557605743408,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7701974511146545,0.391792356967926,0.3772034347057342,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6419475674629211,0.2234153747558593,1.0375335216522217,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6166381835937,297.1121520996094,284.9862365722656,1.0,0.6893693208694458,0.3309848010540008,0.3309848010540008,1.0,1.0,-3.482133388519287,0.8406198620796204,2.6415133476257324,0.0576913841068744,0.9261969923973083,0.9261969923973083,0.0,236.55545043945312,208.0,52956.09375,0.0,3963.44580078125,1.0,279.7417297363281,283.2023620605469,294.37652587890625,297.7413024902344,293.1499938964844,293.1499938964844,279.45001220703125,34220.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422308206558228,1.0,0.0,0.0,3.658134698867798,3.658158540725708,8.929202977014938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.83154296875,0.0,1528.89697265625,1895.4371337890625,0.0,3792.709716796875,0.9058812856674194,1.0,0.0,3.0,1.0,0.0
18121200,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.751442015171051,0.3627448976039886,0.3323622643947601,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8685227036476135,0.5692960619926453,0.5440255403518677,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8710409998893738,0.6083557605743408,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7701974511146545,0.391792356967926,0.3772034347057342,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6419475674629211,0.2234153747558593,1.0375335216522217,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6166381835937,297.1121520996094,284.9862365722656,1.0,0.6893693208694458,0.3309848010540008,0.3309848010540008,1.0,1.0,-3.482133388519287,0.8406198620796204,2.6415133476257324,0.0576913841068744,0.9261969923973083,0.9261969923973083,0.0,236.55545043945312,208.0,52956.09375,0.0,3963.44580078125,1.0,279.7417297363281,283.2023620605469,294.37652587890625,297.7413024902344,293.1499938964844,293.1499938964844,279.45001220703125,34220.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422308206558228,1.0,0.0,0.0,3.658134698867798,3.658158540725708,8.929202977014938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.83154296875,0.0,1528.89697265625,1895.4371337890625,0.0,3792.709716796875,0.9058812856674194,1.0,0.0,3.0,1.0,0.0
18121260,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7552364468574524,0.3601617217063904,0.3299826085567474,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8733473420143127,0.5657157301902771,0.5406150221824646,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.8722594380378723,0.5960922837257385,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7747690081596375,0.3898279666900635,0.3752361238002777,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.644932746887207,0.2216701209545135,1.0288141965866089,284.88897705078125,284.95001220703125,299.156494140625,291.41796875,297.6034240722656,297.10888671875,284.8896484375,1.0,0.6801782250404358,0.3313616812229156,0.3313616812229156,1.0,1.0,-3.447742462158203,0.8315410614013672,2.616201400756836,0.0565721802413463,0.827136218547821,0.827136218547821,0.0,226.88970947265625,196.0,53031.59375,0.0,3820.0390625,1.0,279.45849609375,283.0947570800781,294.4281311035156,297.8682556152344,293.1499938964844,293.1499938964844,279.75,40170.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94832444190979,1.0,0.0,0.0,3.4840805530548096,3.484103918075561,8.09971425042022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2841796875,0.0,1386.0760498046875,1895.4371337890625,0.0,3847.854736328125,0.8718996644020081,1.0,0.0,3.0,1.0,0.0
18121320,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7552364468574524,0.3601617217063904,0.3299826085567474,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8733473420143127,0.5657157301902771,0.5406150221824646,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.8722594380378723,0.5960922837257385,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7747690081596375,0.3898279666900635,0.3752361238002777,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.644932746887207,0.2216701209545135,1.0288141965866089,284.88897705078125,284.95001220703125,299.156494140625,291.41796875,297.6034240722656,297.10888671875,284.8896484375,1.0,0.6801782250404358,0.3313616812229156,0.3313616812229156,1.0,1.0,-3.447742462158203,0.8315410614013672,2.616201400756836,0.0565721802413463,0.827136218547821,0.827136218547821,0.0,226.88970947265625,196.0,53031.59375,0.0,3820.0390625,1.0,279.45849609375,283.0947570800781,294.4281311035156,297.8682556152344,293.1499938964844,293.1499938964844,279.75,40170.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94832444190979,1.0,0.0,0.0,3.4840805530548096,3.484103918075561,8.09971425042022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2841796875,0.0,1386.0760498046875,1895.4371337890625,0.0,3847.854736328125,0.8718996644020081,1.0,0.0,3.0,1.0,0.0
18121380,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7601451277732849,0.3584417104721069,0.3279139995574951,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8793796896934509,0.5629920363426208,0.5374985337257385,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.877048671245575,0.5807360410690308,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7803879380226135,0.3884424865245819,0.3734254539012909,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6487342715263367,0.2202916145324707,1.020440697669983,284.97979736328125,284.95001220703125,299.1131896972656,291.41973876953125,297.60595703125,297.1266784667969,284.978759765625,1.0,0.6701868772506714,0.331738531589508,0.331738531589508,1.0,1.0,-3.410617113113404,0.8216303586959839,2.588986873626709,0.0550028532743454,0.8981478214263916,0.8981478214263916,0.0,216.35939025878903,184.0,51832.0,0.0,3667.93994140625,1.0,279.740966796875,283.2177124023437,294.37579345703125,297.67535400390625,293.1499938964844,293.1499938964844,280.04998779296875,34501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935715675354004,1.0,0.0,0.0,3.56364107131958,3.563663959503174,8.473858201796247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.4189453125,0.0,1428.2481689453125,1895.4371337890625,0.0,3733.417236328125,0.8848399519920349,1.0,0.0,3.0,1.0,0.0
18121440,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7601451277732849,0.3584417104721069,0.3279139995574951,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8793796896934509,0.5629920363426208,0.5374985337257385,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.877048671245575,0.5807360410690308,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7803879380226135,0.3884424865245819,0.3734254539012909,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6487342715263367,0.2202916145324707,1.020440697669983,284.97979736328125,284.95001220703125,299.1131896972656,291.41973876953125,297.60595703125,297.1266784667969,284.978759765625,1.0,0.6701868772506714,0.331738531589508,0.331738531589508,1.0,1.0,-3.410617113113404,0.8216303586959839,2.588986873626709,0.0550028532743454,0.8981478214263916,0.8981478214263916,0.0,216.35939025878903,184.0,51832.0,0.0,3667.93994140625,1.0,279.740966796875,283.2177124023437,294.37579345703125,297.67535400390625,293.1499938964844,293.1499938964844,280.04998779296875,34501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935715675354004,1.0,0.0,0.0,3.56364107131958,3.563663959503174,8.473858201796247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.4189453125,0.0,1428.2481689453125,1895.4371337890625,0.0,3733.417236328125,0.8848399519920349,1.0,0.0,3.0,1.0,0.0
18121500,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7630972862243652,0.3577064573764801,0.327004998922348,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8829474449157715,0.5617751479148865,0.5360876321792603,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.880209743976593,0.572368323802948,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7836976647377014,0.3878664076328277,0.3726345598697662,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6510772705078125,0.2197132706642151,1.0167335271835327,285.06561279296875,284.95001220703125,299.09130859375,291.4200744628906,297.6102600097656,297.1395874023437,285.06622314453125,1.0,0.665051281452179,0.3319269716739654,0.3319269716739654,1.0,1.0,-3.392352819442749,0.8167500495910645,2.575602769851685,0.0542278923094272,0.9792675971984864,0.9792675971984864,0.0,210.81399536132807,184.0,50917.2421875,0.0,3591.999267578125,1.0,279.9974975585937,283.3297119140625,294.3516845703125,297.5301208496094,293.1499938964844,293.1499938964844,280.04998779296875,31836.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927571713924408,1.0,0.0,0.0,3.6454694271087646,3.6454925537109375,8.86747955064493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.11328125,0.0,1497.0205078125,1895.4371337890625,0.0,3658.863525390625,0.902407169342041,1.0,0.0,3.0,1.0,0.0
18121560,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7664095759391785,0.3569581508636474,0.3262039124965668,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8869030475616455,0.5605553984642029,0.5348036289215088,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.8836320042610168,0.563578724861145,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7873579263687134,0.3872997760772705,0.3719399571418762,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6537400484085083,0.2191719710826873,1.0134117603302002,285.0393371582031,284.95001220703125,299.0692749023437,291.41998291015625,297.6156311035156,297.1536560058594,285.03619384765625,1.0,0.6598601937294006,0.3322992920875549,0.3322992920875549,1.0,1.0,-3.374443531036377,0.8124948740005493,2.561948776245117,0.0540034882724285,0.9968764781951904,0.9968764781951904,0.0,205.1246337890625,172.0,50919.62890625,0.0,3516.798828125,1.0,280.0424499511719,283.303955078125,294.3776550292969,297.6043395996094,293.1499938964844,293.1499938964844,279.75,31655.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244732856750488,1.0,0.0,0.0,3.736607789993286,3.736631870269776,9.316404430137482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.43603515625,0.0,1598.3968505859375,1895.4371337890625,0.0,3630.382080078125,0.9215275049209596,1.0,0.0,3.0,1.0,0.0
18121620,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7722027897834778,0.354139119386673,0.3236734271049499,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8940765261650085,0.5566937923431396,0.5312120914459229,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8889428973197937,0.5467984080314636,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7940033674240112,0.3851028084754944,0.3698148429393768,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.658585786819458,0.2174557894468307,1.0049165487289429,284.87164306640625,284.95001220703125,299.0248718261719,291.4184875488281,297.6130676269531,297.1645202636719,284.8727111816406,1.0,0.6490540504455566,0.3330439329147339,0.3330439329147339,1.0,1.0,-3.3341379165649414,0.8026628494262695,2.531475067138672,0.0533320493996143,0.8624449372291565,0.8624449372291565,0.0,194.22320556640625,175.0,51340.73046875,0.0,3361.025634765625,1.0,279.756591796875,283.12371826171875,294.4449768066406,297.77911376953125,293.1499938964844,293.1499938964844,280.04998779296875,39064.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93428635597229,1.0,0.0,0.0,3.6417720317840576,3.641796350479126,8.849501114127634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.814453125,0.0,1546.9117431640625,1895.4371337890625,0.0,3720.366455078125,0.9052025079727172,1.0,0.0,3.0,1.0,0.0
18121680,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7722027897834778,0.354139119386673,0.3236734271049499,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8940765261650085,0.5566937923431396,0.5312120914459229,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8889428973197937,0.5467984080314636,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7940033674240112,0.3851028084754944,0.3698148429393768,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.658585786819458,0.2174557894468307,1.0049165487289429,284.87164306640625,284.95001220703125,299.0248718261719,291.4184875488281,297.6130676269531,297.1645202636719,284.8727111816406,1.0,0.6490540504455566,0.3330439329147339,0.3330439329147339,1.0,1.0,-3.3341379165649414,0.8026628494262695,2.531475067138672,0.0533320493996143,0.8624449372291565,0.8624449372291565,0.0,194.22320556640625,175.0,51340.73046875,0.0,3361.025634765625,1.0,279.756591796875,283.12371826171875,294.4449768066406,297.77911376953125,293.1499938964844,293.1499938964844,280.04998779296875,39064.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93428635597229,1.0,0.0,0.0,3.6417720317840576,3.641796350479126,8.849501114127634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.814453125,0.0,1546.9117431640625,1895.4371337890625,0.0,3720.366455078125,0.9052025079727172,1.0,0.0,3.0,1.0,0.0
18121740,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7747266888618469,0.3523025214672088,0.3215731084346771,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8971826434135437,0.5537923574447632,0.5279972553253174,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8953006267547607,0.5380305051803589,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7970139980316162,0.3835201263427734,0.3679192662239074,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6604971885681152,0.216079756617546,0.9972144961357116,284.9846496582031,284.95001220703125,298.9799499511719,291.4150695800781,297.61865234375,297.1856994628906,284.9837646484375,1.0,0.642731249332428,0.3337886035442352,0.3337886035442352,1.0,1.0,-3.305633783340454,0.7963454127311707,2.5092883110046387,0.0531169399619102,0.9449357986450196,0.9449357986450196,0.0,188.30284118652344,178.0,50194.6640625,0.0,3263.02880859375,1.0,280.04217529296875,283.2666320800781,294.3790283203125,297.577392578125,293.1499938964844,293.1499938964844,279.75,34111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230942726135254,1.0,0.0,0.0,3.7211740016937256,3.721198320388794,9.239602150046268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.15869140625,0.0,1599.3955078125,1895.4371337890625,0.0,3617.6865234375,0.919973075389862,1.0,0.0,3.0,1.0,0.0
18121800,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7747266888618469,0.3523025214672088,0.3215731084346771,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8971826434135437,0.5537923574447632,0.5279972553253174,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8953006267547607,0.5380305051803589,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7970139980316162,0.3835201263427734,0.3679192662239074,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6604971885681152,0.216079756617546,0.9972144961357116,284.9846496582031,284.95001220703125,298.9799499511719,291.4150695800781,297.61865234375,297.1856994628906,284.9837646484375,1.0,0.642731249332428,0.3337886035442352,0.3337886035442352,1.0,1.0,-3.305633783340454,0.7963454127311707,2.5092883110046387,0.0531169399619102,0.9449357986450196,0.9449357986450196,0.0,188.30284118652344,178.0,50194.6640625,0.0,3263.02880859375,1.0,280.04217529296875,283.2666320800781,294.3790283203125,297.577392578125,293.1499938964844,293.1499938964844,279.75,34111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230942726135254,1.0,0.0,0.0,3.7211740016937256,3.721198320388794,9.239602150046268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.15869140625,0.0,1599.3955078125,1895.4371337890625,0.0,3617.6865234375,0.919973075389862,1.0,0.0,3.0,1.0,0.0
18121860,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7742489576339722,0.3496586978435516,0.3193795382976532,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8968103528022766,0.550087571144104,0.5247178077697754,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.8988842964172363,0.5353349447250366,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.796968936920166,0.3813464641571045,0.3660156428813934,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6599603891372681,0.2143597304821014,0.9898678064346312,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.608154296875,297.18560791015625,284.8834533691406,1.0,0.6389752626419067,0.3345955312252044,0.3345955312252044,1.0,1.0,-3.284684896469116,0.7924402356147766,2.4922444820404053,0.0539061650633811,0.8388915061950684,0.8388915061950684,0.0,185.97935485839844,181.0,50482.3359375,0.0,3203.31396484375,1.0,279.7579650878906,283.1527099609375,294.42498779296875,297.705078125,293.1499938964844,293.1499938964844,280.04998779296875,40234.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302720427513124,1.0,0.0,0.0,3.551562547683716,3.551586389541626,8.416513992415275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.2978515625,0.0,1457.2138671875,1895.4371337890625,0.0,3683.634521484375,0.8868428468704224,1.0,0.0,3.0,1.0,0.0
