time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121920,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7742489576339722,0.3496586978435516,0.3193795382976532,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8968103528022766,0.550087571144104,0.5247178077697754,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.8988842964172363,0.5353349447250366,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.796968936920166,0.3813464641571045,0.3660156428813934,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6599603891372681,0.2143597304821014,0.9898678064346312,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.608154296875,297.18560791015625,284.8834533691406,1.0,0.6389752626419067,0.3345955312252044,0.3345955312252044,1.0,1.0,-3.284684896469116,0.7924402356147766,2.4922444820404053,0.0539061650633811,0.8388915061950684,0.8388915061950684,0.0,185.97935485839844,181.0,50482.3359375,0.0,3203.31396484375,1.0,279.7579650878906,283.1527099609375,294.42498779296875,297.705078125,293.1499938964844,293.1499938964844,280.04998779296875,40234.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302720427513124,1.0,0.0,0.0,3.551562547683716,3.551586389541626,8.416513992415275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.2978515625,0.0,1457.2138671875,1895.4371337890625,0.0,3683.634521484375,0.8868428468704224,1.0,0.0,3.0,1.0,0.0
18121980,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7726463079452515,0.3478736579418182,0.3175841569900512,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8949741721153259,0.5472797155380249,0.5218544602394104,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.9024450778961182,0.5355991721153259,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7955983877182007,0.3797723948955536,0.3643645048141479,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6582905054092407,0.2129383087158203,0.9830411076545716,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.6018371582031,297.1907653808594,284.9921264648437,1.0,0.6368408799171448,0.3354024589061737,0.3354024589061737,1.0,1.0,-3.2691969871521,0.790170431137085,2.479026556015014,0.055021733045578,0.9262109994888306,0.9262109994888306,0.0,185.4480743408203,184.0,49519.984375,0.0,3166.216552734375,1.0,280.04156494140625,283.2896423339844,294.3625183105469,297.5163269042969,293.1499938964844,293.1499938964844,279.75,33998.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918431282043457,1.0,0.0,0.0,3.644328832626343,3.644352436065674,8.861931632964115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.560546875,0.0,1511.9176025390625,1895.4371337890625,0.0,3574.67431640625,0.902694821357727,1.0,0.0,3.0,1.0,0.0
18122040,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7726463079452515,0.3478736579418182,0.3175841569900512,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8949741721153259,0.5472797155380249,0.5218544602394104,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.9024450778961182,0.5355991721153259,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7955983877182007,0.3797723948955536,0.3643645048141479,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6582905054092407,0.2129383087158203,0.9830411076545716,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.6018371582031,297.1907653808594,284.9921264648437,1.0,0.6368408799171448,0.3354024589061737,0.3354024589061737,1.0,1.0,-3.2691969871521,0.790170431137085,2.479026556015014,0.055021733045578,0.9262109994888306,0.9262109994888306,0.0,185.4480743408203,184.0,49519.984375,0.0,3166.216552734375,1.0,280.04156494140625,283.2896423339844,294.3625183105469,297.5163269042969,293.1499938964844,293.1499938964844,279.75,33998.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918431282043457,1.0,0.0,0.0,3.644328832626343,3.644352436065674,8.861931632964115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.560546875,0.0,1511.9176025390625,1895.4371337890625,0.0,3574.67431640625,0.902694821357727,1.0,0.0,3.0,1.0,0.0
18122100,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7713998556137085,0.3465820252895355,0.3166822493076324,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8935462832450867,0.5454846024513245,0.5204448699951172,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.903285562992096,0.5366413593292236,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7944778203964233,0.3787220120429992,0.3635775744915008,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6571158766746521,0.2120748162269592,0.9797981977462769,284.86822509765625,284.95001220703125,298.8659362792969,291.3968811035156,297.5928039550781,297.1857604980469,284.8660583496094,1.0,0.6362148523330688,0.3358059227466583,0.3358059227466583,1.0,1.0,-3.262826919555664,0.7894410490989685,2.473385810852051,0.0557514801621437,0.8370913863182068,0.8370913863182068,0.0,185.7250366210937,184.0,50211.5703125,0.0,3153.7978515625,1.0,279.7984924316406,283.1449279785156,294.4218139648437,297.7174987792969,293.1499938964844,293.1499938964844,279.75,38725.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243105053901672,1.0,0.0,0.0,3.591552495956421,3.59157657623291,8.607117933934205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.13720703125,0.0,1489.1751708984375,1895.4371337890625,0.0,3628.8837890625,0.8917078375816345,1.0,0.0,3.0,1.0,0.0
18122160,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7694239616394043,0.3451569378376007,0.31545090675354,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8913549780845642,0.5435269474983215,0.518666684627533,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.903670370578766,0.5386469960212708,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7926686406135559,0.3775287866592407,0.3625207543373108,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6553643941879272,0.2110905945301056,0.9757415056228638,284.8930358886719,284.95001220703125,298.8428955078125,291.3913879394531,297.58111572265625,297.1773681640625,284.8946533203125,1.0,0.6357108950614929,0.3360913395881653,0.3360913395881653,1.0,1.0,-3.2554714679718018,0.7880794405937195,2.467391967773437,0.0560549274086952,0.8296131491661072,0.8296131491661072,0.0,186.468994140625,187.0,49842.890625,0.0,3141.86962890625,1.0,279.7581787109375,283.1781921386719,294.40936279296875,297.6498718261719,293.1499938964844,293.1499938964844,280.04998779296875,40031.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926097810268402,1.0,0.0,0.0,3.4807658195495605,3.4807889461517334,8.084309683908941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.2470703125,0.0,1381.67919921875,1895.4371337890625,0.0,3645.32275390625,0.8710911870002747,1.0,0.0,3.0,1.0,0.0
18122220,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7660161256790161,0.3432118892669678,0.3136025667190552,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8873857259750366,0.5405603051185608,0.5157549381256104,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.9052747488021852,0.5426419973373413,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7893990278244019,0.3758208453655243,0.360836923122406,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6521119475364685,0.2094880491495132,0.968529462814331,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.5666198730469,297.1723937988281,284.99365234375,1.0,0.6351776719093323,0.3366621732711792,0.3366621732711792,1.0,1.0,-3.243849039077759,0.7862439155578613,2.457605123519897,0.0567670427262783,0.9145779609680176,0.9145779609680176,0.0,188.0885162353516,190.0,48965.16796875,0.0,3125.56884765625,1.0,280.0410461425781,283.3039855957031,294.3425598144531,297.4631652832031,293.1499938964844,293.1499938964844,279.75,33761.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914973795413971,1.0,0.0,0.0,3.587432861328125,3.587455987930298,8.587384172642487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.3818359375,0.0,1448.202392578125,1895.4371337890625,0.0,3542.70361328125,0.8896751999855042,1.0,0.0,3.0,1.0,0.0
18122280,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7660161256790161,0.3432118892669678,0.3136025667190552,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8873857259750366,0.5405603051185608,0.5157549381256104,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.9052747488021852,0.5426419973373413,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7893990278244019,0.3758208453655243,0.360836923122406,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6521119475364685,0.2094880491495132,0.968529462814331,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.5666198730469,297.1723937988281,284.99365234375,1.0,0.6351776719093323,0.3366621732711792,0.3366621732711792,1.0,1.0,-3.243849039077759,0.7862439155578613,2.457605123519897,0.0567670427262783,0.9145779609680176,0.9145779609680176,0.0,188.0885162353516,190.0,48965.16796875,0.0,3125.56884765625,1.0,280.0410461425781,283.3039855957031,294.3425598144531,297.4631652832031,293.1499938964844,293.1499938964844,279.75,33761.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914973795413971,1.0,0.0,0.0,3.587432861328125,3.587455987930298,8.587384172642487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.3818359375,0.0,1448.202392578125,1895.4371337890625,0.0,3542.70361328125,0.8896751999855042,1.0,0.0,3.0,1.0,0.0
18122340,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7617043852806091,0.3403660953044891,0.3113834857940674,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.882454514503479,0.5366640686988831,0.5124653577804565,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.9048613905906676,0.5480436086654663,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7852839231491089,0.3734513521194458,0.3589130640029907,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6482136845588684,0.207468494772911,0.960654318332672,284.89715576171875,284.95001220703125,298.75,291.3626403808594,297.5405578613281,297.1523132324219,284.8980407714844,1.0,0.6349928975105286,0.3372329771518707,0.3372329771518707,1.0,1.0,-3.231941699981689,0.7843047380447388,2.447636842727661,0.0575504079461097,0.8214729428291321,0.8214729428291321,0.0,190.4743194580078,193.0,49276.0859375,0.0,3112.95703125,1.0,279.7590026855469,283.19500732421875,294.3826904296875,297.5896301269531,293.1499938964844,293.1499938964844,280.04998779296875,39760.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231385588645936,1.0,0.0,0.0,3.426286697387696,3.42630934715271,7.833227186893055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.7978515625,0.0,1324.6400146484375,1895.4371337890625,0.0,3618.094482421875,0.8589392304420471,1.0,0.0,3.0,1.0,0.0
18122400,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7617043852806091,0.3403660953044891,0.3113834857940674,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.882454514503479,0.5366640686988831,0.5124653577804565,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.9048613905906676,0.5480436086654663,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7852839231491089,0.3734513521194458,0.3589130640029907,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6482136845588684,0.207468494772911,0.960654318332672,284.89715576171875,284.95001220703125,298.75,291.3626403808594,297.5405578613281,297.1523132324219,284.8980407714844,1.0,0.6349928975105286,0.3372329771518707,0.3372329771518707,1.0,1.0,-3.231941699981689,0.7843047380447388,2.447636842727661,0.0575504079461097,0.8214729428291321,0.8214729428291321,0.0,190.4743194580078,193.0,49276.0859375,0.0,3112.95703125,1.0,279.7590026855469,283.19500732421875,294.3826904296875,297.5896301269531,293.1499938964844,293.1499938964844,280.04998779296875,39760.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231385588645936,1.0,0.0,0.0,3.426286697387696,3.42630934715271,7.833227186893055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.7978515625,0.0,1324.6400146484375,1895.4371337890625,0.0,3618.094482421875,0.8589392304420471,1.0,0.0,3.0,1.0,0.0
18122460,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7576864957809448,0.3382849097251892,0.3094532489776611,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8777304291725159,0.5335391759872437,0.5094496011734009,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.9050477147102356,0.553480863571167,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7813168168067932,0.3716074824333191,0.3571431040763855,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6444051861763,0.2057013511657714,0.9528698921203612,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5218505859375,297.142333984375,284.990966796875,1.0,0.6350019574165344,0.3377925455570221,0.3377925455570221,1.0,1.0,-3.2210395336151123,0.7826334238052368,2.438406229019165,0.0582681149244308,0.9017044305801392,0.9017044305801392,0.0,192.94639587402344,196.0,48407.82421875,0.0,3103.0517578125,1.0,280.04058837890625,283.3146057128906,294.3096618652344,297.3976745605469,293.1499938964844,293.1499938964844,280.3500061035156,33728.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123352766036988,1.0,0.0,0.0,3.534536361694336,3.5345587730407715,8.336009500453656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.6318359375,0.0,1392.0086669921875,1895.4371337890625,0.0,3518.263427734375,0.8777720928192139,1.0,0.0,3.0,1.0,0.0
18122520,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7576864957809448,0.3382849097251892,0.3094532489776611,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8777304291725159,0.5335391759872437,0.5094496011734009,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.9050477147102356,0.553480863571167,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7813168168067932,0.3716074824333191,0.3571431040763855,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6444051861763,0.2057013511657714,0.9528698921203612,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5218505859375,297.142333984375,284.990966796875,1.0,0.6350019574165344,0.3377925455570221,0.3377925455570221,1.0,1.0,-3.2210395336151123,0.7826334238052368,2.438406229019165,0.0582681149244308,0.9017044305801392,0.9017044305801392,0.0,192.94639587402344,196.0,48407.82421875,0.0,3103.0517578125,1.0,280.04058837890625,283.3146057128906,294.3096618652344,297.3976745605469,293.1499938964844,293.1499938964844,280.3500061035156,33728.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123352766036988,1.0,0.0,0.0,3.534536361694336,3.5345587730407715,8.336009500453656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.6318359375,0.0,1392.0086669921875,1895.4371337890625,0.0,3518.263427734375,0.8777720928192139,1.0,0.0,3.0,1.0,0.0
18122580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7541074752807617,0.3363971710205078,0.3078529238700866,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8734331130981445,0.5306661128997803,0.5068379640579224,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.9052492380142212,0.5586864948272705,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7777562737464905,0.3699872195720672,0.3557006418704986,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6409832239151001,0.2040989100933075,0.9461038708686828,285.0602111816406,284.95001220703125,298.651611328125,291.3233337402344,297.5045166015625,297.13494873046875,285.057861328125,1.0,0.6352846026420593,0.3383520841598511,0.3383520841598511,1.0,1.0,-3.212362766265869,0.7816299200057983,2.4307329654693604,0.0591865293681621,1.0,1.0,0.0,195.4175567626953,199.0,47727.0703125,0.0,3097.95361328125,1.0,280.34130859375,283.40435791015625,294.2919616699219,297.3232116699219,293.1499938964844,293.1499938964844,280.04998779296875,31342.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030627608299256,1.0,0.0,0.0,3.727538824081421,3.72756290435791,9.271236081076496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.728515625,0.0,1585.5716552734375,1895.4371337890625,0.0,3432.1171875,0.91897052526474,1.0,0.0,3.0,1.0,0.0
18122640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7541074752807617,0.3363971710205078,0.3078529238700866,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8734331130981445,0.5306661128997803,0.5068379640579224,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.9052492380142212,0.5586864948272705,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7777562737464905,0.3699872195720672,0.3557006418704986,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6409832239151001,0.2040989100933075,0.9461038708686828,285.0602111816406,284.95001220703125,298.651611328125,291.3233337402344,297.5045166015625,297.13494873046875,285.057861328125,1.0,0.6352846026420593,0.3383520841598511,0.3383520841598511,1.0,1.0,-3.212362766265869,0.7816299200057983,2.4307329654693604,0.0591865293681621,1.0,1.0,0.0,195.4175567626953,199.0,47727.0703125,0.0,3097.95361328125,1.0,280.34130859375,283.40435791015625,294.2919616699219,297.3232116699219,293.1499938964844,293.1499938964844,280.04998779296875,31342.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030627608299256,1.0,0.0,0.0,3.727538824081421,3.72756290435791,9.271236081076496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.728515625,0.0,1585.5716552734375,1895.4371337890625,0.0,3432.1171875,0.91897052526474,1.0,0.0,3.0,1.0,0.0
18122700,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7520421147346497,0.3349306881427765,0.3068717718124389,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8710088729858398,0.5286852121353149,0.5053436160087585,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.904309630393982,0.561654269695282,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7757319808006287,0.3687882423400879,0.3548559844493866,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6391045451164246,0.2030740082263946,0.9424445033073424,284.9020080566406,284.95001220703125,298.6255187988281,291.3121032714844,297.48974609375,297.1235656738281,284.89483642578125,1.0,0.635459303855896,0.3386318683624267,0.3386318683624267,1.0,1.0,-3.2075436115264893,0.7809751033782959,2.4265685081481934,0.0596567653119564,0.9180761575698853,0.9180761575698853,0.0,196.84719848632807,199.0,48752.75,0.0,3095.4345703125,1.0,280.0959777832031,283.2172241210937,294.3572082519531,297.5525207519531,293.1499938964844,293.1499938964844,280.04998779296875,34548.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91163969039917,1.0,0.0,0.0,3.750683307647705,3.750708103179932,9.38672428674181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.66357421875,0.0,1636.936767578125,1895.4371337890625,0.0,3511.814208984375,0.9250946640968324,1.0,0.0,3.0,1.0,0.0
18122760,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.749358594417572,0.3331732451915741,0.3054496943950653,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8679599761962891,0.5263652801513672,0.50334632396698,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.9026820659637452,0.5653136968612671,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7731248140335083,0.3673088252544403,0.3536330759525299,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.636756956577301,0.2018454223871231,0.9376644492149352,284.87969970703125,284.95001220703125,298.5989074707031,291.30035400390625,297.4712829589844,297.10748291015625,284.88043212890625,1.0,0.6355351209640503,0.3389030396938324,0.3389030396938324,1.0,1.0,-3.200617551803589,0.7796488404273987,2.420968532562256,0.0599174499511718,0.8809300661087036,0.8809300661087036,0.0,198.579833984375,202.0,48518.69921875,0.0,3090.065185546875,1.0,280.0570068359375,283.2049865722656,294.3436279296875,297.5023498535156,293.1499938964844,293.1499938964844,280.3500061035156,37868.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162868857383728,1.0,0.0,0.0,3.682119131088257,3.682143688201904,9.046674449564308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.62939453125,0.0,1583.30029296875,1895.4371337890625,0.0,3554.852783203125,0.91328227519989,1.0,0.0,3.0,1.0,0.0
18122820,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7448715567588806,0.3307702541351318,0.3031625151634216,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8626964688301086,0.5228456258773804,0.4998935461044311,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.9007935523986816,0.5717872977256775,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7686052918434143,0.3651188015937805,0.3515053689479828,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.632530927658081,0.1997859627008438,0.9285663962364196,284.99517822265625,284.95001220703125,298.54412841796875,291.2753295898437,297.44580078125,297.0909118652344,284.9939880371094,1.0,0.635666012763977,0.339445412158966,0.339445412158966,1.0,1.0,-3.187997341156006,0.7773678302764893,2.4106295108795166,0.060390930622816,0.9710421562194824,0.9710421562194824,0.0,201.6558380126953,190.0,47465.62109375,0.0,3079.879638671875,1.0,280.342529296875,283.34832763671875,294.2510681152344,297.286376953125,293.1499938964844,293.1499938964844,280.04998779296875,33599.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907477855682373,1.0,0.0,0.0,3.775497913360596,3.7755227088928223,9.511340977041982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.4345703125,0.0,1658.74365234375,1895.4371337890625,0.0,3473.182373046875,0.9318389892578124,1.0,0.0,3.0,1.0,0.0
18122880,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7448715567588806,0.3307702541351318,0.3031625151634216,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8626964688301086,0.5228456258773804,0.4998935461044311,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.9007935523986816,0.5717872977256775,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7686052918434143,0.3651188015937805,0.3515053689479828,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.632530927658081,0.1997859627008438,0.9285663962364196,284.99517822265625,284.95001220703125,298.54412841796875,291.2753295898437,297.44580078125,297.0909118652344,284.9939880371094,1.0,0.635666012763977,0.339445412158966,0.339445412158966,1.0,1.0,-3.187997341156006,0.7773678302764893,2.4106295108795166,0.060390930622816,0.9710421562194824,0.9710421562194824,0.0,201.6558380126953,190.0,47465.62109375,0.0,3079.879638671875,1.0,280.342529296875,283.34832763671875,294.2510681152344,297.286376953125,293.1499938964844,293.1499938964844,280.04998779296875,33599.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907477855682373,1.0,0.0,0.0,3.775497913360596,3.7755227088928223,9.511340977041982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.4345703125,0.0,1658.74365234375,1895.4371337890625,0.0,3473.182373046875,0.9318389892578124,1.0,0.0,3.0,1.0,0.0
18122940,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.743657112121582,0.3275619745254516,0.3004967868328094,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.86153244972229,0.5184850096702576,0.496040940284729,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8980765342712402,0.5697005391120911,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7677372694015503,0.3623214662075043,0.3490428328514099,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6310292482376099,0.1973747611045837,0.9181854724884032,284.8642272949219,284.95001220703125,298.48748779296875,291.2484741210937,297.4150085449219,297.0684509277344,284.8662109375,1.0,0.6308842897415161,0.3399877548217773,0.3399877548217773,1.0,1.0,-3.162233829498291,0.7710135579109192,2.391220092773437,0.0600756742060184,0.8443852066993713,0.8443852066993713,0.0,199.42941284179688,178.0,47690.703125,0.0,3013.300048828125,1.0,280.0566101074219,283.2096862792969,294.27508544921875,297.3921203613281,293.1499938964844,293.1499938964844,280.3500061035156,40732.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169678688049316,1.0,0.0,0.0,3.610753059387207,3.610777616500856,8.699391287336766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0615234375,0.0,1524.9703369140625,1895.4371337890625,0.0,3561.150146484375,0.8998377323150635,1.0,0.0,3.0,1.0,0.0
18123000,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.743657112121582,0.3275619745254516,0.3004967868328094,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.86153244972229,0.5184850096702576,0.496040940284729,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8980765342712402,0.5697005391120911,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7677372694015503,0.3623214662075043,0.3490428328514099,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6310292482376099,0.1973747611045837,0.9181854724884032,284.8642272949219,284.95001220703125,298.48748779296875,291.2484741210937,297.4150085449219,297.0684509277344,284.8662109375,1.0,0.6308842897415161,0.3399877548217773,0.3399877548217773,1.0,1.0,-3.162233829498291,0.7710135579109192,2.391220092773437,0.0600756742060184,0.8443852066993713,0.8443852066993713,0.0,199.42941284179688,178.0,47690.703125,0.0,3013.300048828125,1.0,280.0566101074219,283.2096862792969,294.27508544921875,297.3921203613281,293.1499938964844,293.1499938964844,280.3500061035156,40732.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169678688049316,1.0,0.0,0.0,3.610753059387207,3.610777616500856,8.699391287336766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0615234375,0.0,1524.9703369140625,1895.4371337890625,0.0,3561.150146484375,0.8998377323150635,1.0,0.0,3.0,1.0,0.0
18123060,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7453137636184692,0.3253140449523926,0.2980453073978424,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8637677431106567,0.515077531337738,0.4923726320266723,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8987118601799011,0.5610811114311218,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7698771953582764,0.3601759970188141,0.3466273546218872,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6317464709281921,0.1953553408384323,0.9075798392295836,284.97930908203125,284.95001220703125,298.42919921875,291.21990966796875,297.401123046875,297.0688171386719,284.9781494140625,1.0,0.6232890486717224,0.3407107293605804,0.3407107293605804,1.0,1.0,-3.128858804702759,0.7627989649772644,2.3660597801208496,0.0593134425580501,0.925189733505249,0.925189733505249,0.0,193.2730255126953,181.0,46393.42578125,0.0,2910.981201171875,1.0,280.3418884277344,283.3562316894531,294.1778259277344,297.15167236328125,293.1499938964844,293.1499938964844,280.04998779296875,34603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043694734573364,1.0,0.0,0.0,3.679037809371948,3.6790616512298575,9.031539320858428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.30908203125,0.0,1555.186767578125,1895.4371337890625,0.0,3444.279296875,0.910833477973938,1.0,0.0,3.0,1.0,0.0
18123120,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7453137636184692,0.3253140449523926,0.2980453073978424,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8637677431106567,0.515077531337738,0.4923726320266723,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8987118601799011,0.5610811114311218,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7698771953582764,0.3601759970188141,0.3466273546218872,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6317464709281921,0.1953553408384323,0.9075798392295836,284.97930908203125,284.95001220703125,298.42919921875,291.21990966796875,297.401123046875,297.0688171386719,284.9781494140625,1.0,0.6232890486717224,0.3407107293605804,0.3407107293605804,1.0,1.0,-3.128858804702759,0.7627989649772644,2.3660597801208496,0.0593134425580501,0.925189733505249,0.925189733505249,0.0,193.2730255126953,181.0,46393.42578125,0.0,2910.981201171875,1.0,280.3418884277344,283.3562316894531,294.1778259277344,297.15167236328125,293.1499938964844,293.1499938964844,280.04998779296875,34603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043694734573364,1.0,0.0,0.0,3.679037809371948,3.6790616512298575,9.031539320858428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.30908203125,0.0,1555.186767578125,1895.4371337890625,0.0,3444.279296875,0.910833477973938,1.0,0.0,3.0,1.0,0.0
18123180,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7446535229682922,0.3223573565483093,0.2955307960510254,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8632147312164307,0.5109433531761169,0.4886460602283478,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8986890316009521,0.5579104423522949,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7695427536964417,0.3575152456760406,0.3442230224609375,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.630706787109375,0.1931325942277908,0.8977161645889282,284.8812255859375,284.95001220703125,298.36944580078125,291.1897888183594,297.3826599121094,297.0635681152344,284.8827514648437,1.0,0.618847668170929,0.3414337337017059,0.3414337337017059,1.0,1.0,-3.102782249450684,0.7568191885948181,2.3459630012512207,0.0590001158416271,0.8196650743484497,0.8196650743484497,0.0,190.45884704589844,184.0,46446.7734375,0.0,2842.94091796875,1.0,280.0584411621094,283.2541809082031,294.201416015625,297.23931884765625,293.1499938964844,293.1499938964844,280.3500061035156,41045.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108930826187134,1.0,0.0,0.0,3.4708850383758545,3.4709084033966064,8.038476835281472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.19970703125,0.0,1378.774169921875,1895.4371337890625,0.0,3504.889892578125,0.8698527812957764,1.0,0.0,3.0,1.0,0.0
18123240,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7446535229682922,0.3223573565483093,0.2955307960510254,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8632147312164307,0.5109433531761169,0.4886460602283478,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8986890316009521,0.5579104423522949,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7695427536964417,0.3575152456760406,0.3442230224609375,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.630706787109375,0.1931325942277908,0.8977161645889282,284.8812255859375,284.95001220703125,298.36944580078125,291.1897888183594,297.3826599121094,297.0635681152344,284.8827514648437,1.0,0.618847668170929,0.3414337337017059,0.3414337337017059,1.0,1.0,-3.102782249450684,0.7568191885948181,2.3459630012512207,0.0590001158416271,0.8196650743484497,0.8196650743484497,0.0,190.45884704589844,184.0,46446.7734375,0.0,2842.94091796875,1.0,280.0584411621094,283.2541809082031,294.201416015625,297.23931884765625,293.1499938964844,293.1499938964844,280.3500061035156,41045.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108930826187134,1.0,0.0,0.0,3.4708850383758545,3.4709084033966064,8.038476835281472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.19970703125,0.0,1378.774169921875,1895.4371337890625,0.0,3504.889892578125,0.8698527812957764,1.0,0.0,3.0,1.0,0.0
18123300,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7437426447868347,0.3212395906448364,0.2943303287029266,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8622040748596191,0.5092392563819885,0.4868298768997192,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.8988960385322571,0.5578058362007141,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7687041759490967,0.3564242422580719,0.3430418670177459,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6296822428703308,0.1921516805887222,0.8928949236869812,284.99737548828125,284.95001220703125,298.33905029296875,291.1741943359375,297.37554931640625,297.0637512207031,284.9994506835937,1.0,0.617280125617981,0.3417952358722687,0.3417952358722687,1.0,1.0,-3.0918080806732178,0.7544554471969604,2.337352514266968,0.0590097196400165,0.8933241367340088,0.8933241367340088,0.0,189.951416015625,184.0,45502.95703125,0.0,2818.169677734375,1.0,280.29705810546875,283.3948669433594,294.1217346191406,297.0040283203125,293.1499938964844,293.1499938964844,280.3500061035156,35316.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90226411819458,1.0,0.0,0.0,3.502240896224976,3.5022635459899902,8.18437172256381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.0234375,0.0,1370.001953125,1895.4371337890625,0.0,3424.68017578125,0.873938798904419,1.0,0.0,3.0,1.0,0.0
18123360,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7429538369178772,0.3202333450317383,0.2934290468692779,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.861247181892395,0.5076674818992615,0.4853466153144836,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.899061381816864,0.5579771399497986,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7679217457771301,0.3554425835609436,0.3421057164669037,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6287175416946411,0.1912541985511779,0.8888002634048462,284.9889221191406,284.95001220703125,298.30841064453125,291.1582946777344,297.3690795898437,297.064697265625,284.9875183105469,1.0,0.6161169409751892,0.342279702425003,0.342279702425003,1.0,1.0,-3.0830957889556885,0.7531118988990784,2.329983711242676,0.0595573373138904,0.902829885482788,0.902829885482788,0.0,189.68927001953125,187.0,45409.59765625,0.0,2799.344970703125,1.0,280.34161376953125,283.3879699707031,294.11138916015625,297.0188903808594,293.1499938964844,293.1499938964844,280.04998779296875,34078.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975337147712708,1.0,0.0,0.0,3.563749551773072,3.563772439956665,8.474374340039503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.548828125,0.0,1425.2705078125,1895.4371337890625,0.0,3380.584228515625,0.8844066262245178,1.0,0.0,3.0,1.0,0.0
18123420,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7399246096611023,0.3172755539417267,0.2910563051700592,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8577625155448914,0.5035357475280762,0.4817743599414825,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.897041916847229,0.5607358813285828,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7649471163749695,0.3527541756629944,0.3398224413394928,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6257326602935791,0.1890399903059005,0.8797152638435364,284.89453125,284.95001220703125,298.2463073730469,291.1256103515625,297.3439025878906,297.0507202148437,284.8955993652344,1.0,0.6144843101501465,0.3432486355304718,0.3432486355304718,1.0,1.0,-3.0656001567840576,0.750420331954956,2.3151798248291016,0.0607655309140682,0.8087354898452759,0.8087354898452759,0.0,190.49591064453125,190.0,45578.62890625,0.0,2768.773681640625,1.0,280.0593566894531,283.2874450683594,294.1410522460937,297.1227111816406,293.1499938964844,293.1499938964844,280.3500061035156,40380.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904936909675598,1.0,0.0,0.0,3.373029947280884,3.37305235862732,7.591607413814927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.31298828125,0.0,1276.590576171875,1895.4371337890625,0.0,3449.558837890625,0.8478803634643555,1.0,0.0,3.0,1.0,0.0
18123480,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7399246096611023,0.3172755539417267,0.2910563051700592,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8577625155448914,0.5035357475280762,0.4817743599414825,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.897041916847229,0.5607358813285828,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7649471163749695,0.3527541756629944,0.3398224413394928,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6257326602935791,0.1890399903059005,0.8797152638435364,284.89453125,284.95001220703125,298.2463073730469,291.1256103515625,297.3439025878906,297.0507202148437,284.8955993652344,1.0,0.6144843101501465,0.3432486355304718,0.3432486355304718,1.0,1.0,-3.0656001567840576,0.750420331954956,2.3151798248291016,0.0607655309140682,0.8087354898452759,0.8087354898452759,0.0,190.49591064453125,190.0,45578.62890625,0.0,2768.773681640625,1.0,280.0593566894531,283.2874450683594,294.1410522460937,297.1227111816406,293.1499938964844,293.1499938964844,280.3500061035156,40380.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904936909675598,1.0,0.0,0.0,3.373029947280884,3.37305235862732,7.591607413814927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.31298828125,0.0,1276.590576171875,1895.4371337890625,0.0,3449.558837890625,0.8478803634643555,1.0,0.0,3.0,1.0,0.0
18123540,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.736712634563446,0.3150285482406616,0.2889534831047058,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8539515137672424,0.5001193881034851,0.4784630835056305,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.8952608704566956,0.5645293593406677,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7616409063339233,0.3505308926105499,0.33768031001091,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6224256753921509,0.1870692819356918,0.8708881735801697,284.9900207519531,284.95001220703125,298.1833190917969,291.0918273925781,297.322998046875,297.0426025390625,284.98907470703125,1.0,0.6135240793228149,0.3442175388336181,0.3442175388336181,1.0,1.0,-3.050459623336792,0.7484381198883057,2.3020215034484863,0.0620701909065246,0.8878496289253235,0.8878496289253235,0.0,191.9759063720703,178.0,44664.5703125,0.0,2746.61328125,1.0,280.340087890625,283.4075012207031,294.0509033203125,296.91168212890625,293.1499938964844,293.1499938964844,280.6499938964844,33822.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927704691886902,1.0,0.0,0.0,3.480588912963867,3.4806108474731445,8.083487159638025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.689453125,0.0,1337.1982421875,1895.4371337890625,0.0,3336.106689453125,0.8657726645469666,1.0,0.0,3.0,1.0,0.0
18123600,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.736712634563446,0.3150285482406616,0.2889534831047058,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8539515137672424,0.5001193881034851,0.4784630835056305,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.8952608704566956,0.5645293593406677,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7616409063339233,0.3505308926105499,0.33768031001091,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6224256753921509,0.1870692819356918,0.8708881735801697,284.9900207519531,284.95001220703125,298.1833190917969,291.0918273925781,297.322998046875,297.0426025390625,284.98907470703125,1.0,0.6135240793228149,0.3442175388336181,0.3442175388336181,1.0,1.0,-3.050459623336792,0.7484381198883057,2.3020215034484863,0.0620701909065246,0.8878496289253235,0.8878496289253235,0.0,191.9759063720703,178.0,44664.5703125,0.0,2746.61328125,1.0,280.340087890625,283.4075012207031,294.0509033203125,296.91168212890625,293.1499938964844,293.1499938964844,280.6499938964844,33822.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927704691886902,1.0,0.0,0.0,3.480588912963867,3.4806108474731445,8.083487159638025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.689453125,0.0,1337.1982421875,1895.4371337890625,0.0,3336.106689453125,0.8657726645469666,1.0,0.0,3.0,1.0,0.0
18123660,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7369913458824158,0.312943547964096,0.2869850099086761,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8543643355369568,0.4968998432159424,0.4753300249576568,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.8941642045974731,0.5600000023841858,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7621234059333801,0.3484500646591186,0.3356135189533233,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6220093965530396,0.1852252632379531,0.8620793223381042,285.0509338378906,284.95001220703125,298.11968994140625,291.0571594238281,297.3051452636719,297.0393371582031,285.0475769042969,1.0,0.6081973910331726,0.3450047969818115,0.3450047969818115,1.0,1.0,-3.025824546813965,0.7429531812667847,2.2828714847564697,0.0622533150017261,0.9951438307762146,0.9951438307762146,0.0,188.5054626464844,181.0,43840.25,0.0,2680.557373046875,1.0,280.64093017578125,283.4901123046875,294.0184936523437,296.81524658203125,293.1499938964844,293.1499938964844,280.3500061035156,30894.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819637298583984,1.0,0.0,0.0,3.683169841766357,3.683193206787109,9.051838105733624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.17919921875,0.0,1531.840087890625,1895.4371337890625,0.0,3234.981201171875,0.9090443253517152,1.0,0.0,3.0,1.0,0.0
18123720,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7369913458824158,0.312943547964096,0.2869850099086761,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8543643355369568,0.4968998432159424,0.4753300249576568,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.8941642045974731,0.5600000023841858,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7621234059333801,0.3484500646591186,0.3356135189533233,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6220093965530396,0.1852252632379531,0.8620793223381042,285.0509338378906,284.95001220703125,298.11968994140625,291.0571594238281,297.3051452636719,297.0393371582031,285.0475769042969,1.0,0.6081973910331726,0.3450047969818115,0.3450047969818115,1.0,1.0,-3.025824546813965,0.7429531812667847,2.2828714847564697,0.0622533150017261,0.9951438307762146,0.9951438307762146,0.0,188.5054626464844,181.0,43840.25,0.0,2680.557373046875,1.0,280.64093017578125,283.4901123046875,294.0184936523437,296.81524658203125,293.1499938964844,293.1499938964844,280.3500061035156,30894.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819637298583984,1.0,0.0,0.0,3.683169841766357,3.683193206787109,9.051838105733624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.17919921875,0.0,1531.840087890625,1895.4371337890625,0.0,3234.981201171875,0.9090443253517152,1.0,0.0,3.0,1.0,0.0
