time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123780,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7348870635032654,0.3096142411231994,0.28432497382164,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8521015048027039,0.4923487305641174,0.4714260399341583,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8913249373435974,0.5599578022956848,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7601804733276367,0.345372587442398,0.3330013751983642,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6197372078895569,0.1828381270170211,0.8521886467933655,284.8700866699219,284.95001220703125,298.0556030273437,291.02178955078125,297.27813720703125,297.0242004394531,284.8714294433594,1.0,0.6051416993141174,0.3457920849323272,0.3457920849323272,1.0,1.0,-3.002847194671631,0.7379494309425354,2.26489782333374,0.0622731521725654,0.8561884760856628,0.8561884760856628,0.0,187.56773376464844,184.0,44371.6953125,0.0,2631.576904296875,1.0,280.3568420410156,283.2977600097656,294.0627746582031,296.969482421875,293.1499938964844,293.1499938964844,280.6499938964844,38876.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949171304702759,1.0,0.0,0.0,3.603068828582764,3.603092908859253,8.662403274684038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.5849609375,0.0,1502.8226318359375,1895.4371337890625,0.0,3356.160400390625,0.8963379859924316,1.0,0.0,3.0,1.0,0.0
18123840,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7348870635032654,0.3096142411231994,0.28432497382164,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8521015048027039,0.4923487305641174,0.4714260399341583,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8913249373435974,0.5599578022956848,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7601804733276367,0.345372587442398,0.3330013751983642,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6197372078895569,0.1828381270170211,0.8521886467933655,284.8700866699219,284.95001220703125,298.0556030273437,291.02178955078125,297.27813720703125,297.0242004394531,284.8714294433594,1.0,0.6051416993141174,0.3457920849323272,0.3457920849323272,1.0,1.0,-3.002847194671631,0.7379494309425354,2.26489782333374,0.0622731521725654,0.8561884760856628,0.8561884760856628,0.0,187.56773376464844,184.0,44371.6953125,0.0,2631.576904296875,1.0,280.3568420410156,283.2977600097656,294.0627746582031,296.969482421875,293.1499938964844,293.1499938964844,280.6499938964844,38876.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949171304702759,1.0,0.0,0.0,3.603068828582764,3.603092908859253,8.662403274684038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.5849609375,0.0,1502.8226318359375,1895.4371337890625,0.0,3356.160400390625,0.8963379859924316,1.0,0.0,3.0,1.0,0.0
18123900,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7332590222358704,0.3082542419433594,0.2829076647758484,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8502848148345947,0.490357756614685,0.4693457782268524,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.8900256156921387,0.5611827373504639,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7585632801055908,0.344000369310379,0.3315728902816772,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6180384755134583,0.1817032098770141,0.8468337655067444,284.9923095703125,284.95001220703125,298.0234375,291.0038452148437,297.2663269042969,297.018798828125,284.9954833984375,1.0,0.6040018200874329,0.3461857140064239,0.3461857140064239,1.0,1.0,-2.9919567108154297,0.7356237173080444,2.256332874298096,0.0623090825974941,0.9308078289031982,0.9308078289031982,0.0,187.808837890625,184.0,43379.2734375,0.0,2612.078369140625,1.0,280.6001892089844,283.44683837890625,293.9728088378906,296.7281188964844,293.1499938964844,293.1499938964844,280.6499938964844,34690.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880716562271118,1.0,0.0,0.0,3.630896806716919,3.630920171737671,8.796725978754694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.45556640625,0.0,1502.27197265625,1895.4371337890625,0.0,3292.16943359375,0.9018469452857972,1.0,0.0,3.0,1.0,0.0
18123960,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7319440841674805,0.3071104884147644,0.2818594872951507,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8487268090248108,0.4885978996753692,0.4676632285118103,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.8888801336288452,0.5623675584793091,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7571811676025391,0.3428033888339996,0.3304261267185211,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6165051460266113,0.1806784868240356,0.8422118425369263,284.989013671875,284.95001220703125,297.9912414550781,290.9858093261719,297.2563781738281,297.0158386230469,284.98736572265625,1.0,0.6031498312950134,0.3466829061508178,0.3466829061508178,1.0,1.0,-2.983160734176636,0.7342159152030945,2.2489447593688965,0.0628066584467887,0.9433239102363586,0.9433239102363586,0.0,188.113510131836,172.0,43282.34375,0.0,2596.968994140625,1.0,280.6426696777344,283.4433288574219,293.9530639648437,296.7340393066406,293.1499938964844,293.1499938964844,280.3500061035156,33664.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843698501586914,1.0,0.0,0.0,3.695481061935425,3.695505142211914,9.112451948567468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.66796875,0.0,1566.668212890625,1895.4371337890625,0.0,3257.51806640625,0.9136782288551332,1.0,0.0,3.0,1.0,0.0
18124020,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7316046357154846,0.3038827776908874,0.2791015803813934,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8486105799674988,0.4840886890888214,0.46358722448349,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.8852348327636719,0.5577038526535034,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7571043968200684,0.3396848738193512,0.3275841772556305,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6155323386192322,0.1782179027795791,0.8312584161758423,284.8681030273437,284.95001220703125,297.9267883300781,290.9494323730469,297.2303466796875,297.0020751953125,284.86993408203125,1.0,0.5969570875167847,0.3476773202419281,0.3476773202419281,1.0,1.0,-2.952777862548828,0.7273592948913574,2.2254185676574707,0.0629418641328811,0.8215554356575012,0.8215554356575012,0.0,184.3800811767578,175.0,43384.30859375,0.0,2521.202880859375,1.0,280.35821533203125,283.3198547363281,293.9723205566406,296.82440185546875,293.1499938964844,293.1499938964844,280.6499938964844,41217.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893397331237793,1.0,0.0,0.0,3.4973840713500977,3.4974076747894287,8.161687787833216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.10595703125,0.0,1407.315673828125,1895.4371337890625,0.0,3341.96435546875,0.8755720257759094,1.0,0.0,3.0,1.0,0.0
18124080,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7316046357154846,0.3038827776908874,0.2791015803813934,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8486105799674988,0.4840886890888214,0.46358722448349,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.8852348327636719,0.5577038526535034,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7571043968200684,0.3396848738193512,0.3275841772556305,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6155323386192322,0.1782179027795791,0.8312584161758423,284.8681030273437,284.95001220703125,297.9267883300781,290.9494323730469,297.2303466796875,297.0020751953125,284.86993408203125,1.0,0.5969570875167847,0.3476773202419281,0.3476773202419281,1.0,1.0,-2.952777862548828,0.7273592948913574,2.2254185676574707,0.0629418641328811,0.8215554356575012,0.8215554356575012,0.0,184.3800811767578,175.0,43384.30859375,0.0,2521.202880859375,1.0,280.35821533203125,283.3198547363281,293.9723205566406,296.82440185546875,293.1499938964844,293.1499938964844,280.6499938964844,41217.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893397331237793,1.0,0.0,0.0,3.4973840713500977,3.4974076747894287,8.161687787833216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.10595703125,0.0,1407.315673828125,1895.4371337890625,0.0,3341.96435546875,0.8755720257759094,1.0,0.0,3.0,1.0,0.0
18124140,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7302905321121216,0.3015528917312622,0.2767491936683655,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8471636772155762,0.4804877638816833,0.4599148333072662,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.883680522441864,0.5562394261360168,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7558149099349976,0.3371990323066711,0.3250200450420379,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6135386824607849,0.1761202067136764,0.8211312890052795,284.98370361328125,284.95001220703125,297.86248779296875,290.9128112792969,297.2137451171875,297.0006408691406,284.9828186035156,1.0,0.5933240652084351,0.3486717045307159,0.3486717045307159,1.0,1.0,-2.9285035133361816,0.7224047780036926,2.2060985565185547,0.0631561800837516,0.9044013619422911,0.9044013619422911,0.0,182.63121032714844,178.0,42254.2890625,0.0,2467.81298828125,1.0,280.6410522460937,283.46319580078125,293.8653259277344,296.582275390625,293.1499938964844,293.1499938964844,280.3500061035156,34322.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796176910400391,1.0,0.0,0.0,3.578545093536377,3.5785679817199707,8.544885758965393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.72705078125,0.0,1442.8089599609375,1895.4371337890625,0.0,3212.99755859375,0.8881121873855591,1.0,0.0,3.0,1.0,0.0
18124200,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7302905321121216,0.3015528917312622,0.2767491936683655,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8471636772155762,0.4804877638816833,0.4599148333072662,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.883680522441864,0.5562394261360168,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7558149099349976,0.3371990323066711,0.3250200450420379,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6135386824607849,0.1761202067136764,0.8211312890052795,284.98370361328125,284.95001220703125,297.86248779296875,290.9128112792969,297.2137451171875,297.0006408691406,284.9828186035156,1.0,0.5933240652084351,0.3486717045307159,0.3486717045307159,1.0,1.0,-2.9285035133361816,0.7224047780036926,2.2060985565185547,0.0631561800837516,0.9044013619422911,0.9044013619422911,0.0,182.63121032714844,178.0,42254.2890625,0.0,2467.81298828125,1.0,280.6410522460937,283.46319580078125,293.8653259277344,296.582275390625,293.1499938964844,293.1499938964844,280.3500061035156,34322.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796176910400391,1.0,0.0,0.0,3.578545093536377,3.5785679817199707,8.544885758965393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.72705078125,0.0,1442.8089599609375,1895.4371337890625,0.0,3212.99755859375,0.8881121873855591,1.0,0.0,3.0,1.0,0.0
18124260,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7275255918502808,0.2984884679317474,0.2742529213428497,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8440446257591248,0.4761375486850738,0.4561028182506561,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8798869252204895,0.5580474734306335,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7530351281166077,0.3341810405254364,0.3223917484283447,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6102628111839294,0.1737636774778366,0.8112276792526245,284.88629150390625,284.95001220703125,297.79852294921875,290.8760986328125,297.1912841796875,296.9913024902344,284.888671875,1.0,0.5910480618476868,0.349749743938446,0.349749743938446,1.0,1.0,-2.908031463623047,0.7188212275505066,2.1892104148864746,0.0641079992055893,0.803741991519928,0.803741991519928,0.0,182.8330078125,166.0,42374.7421875,0.0,2431.662353515625,1.0,280.3589172363281,283.36334228515625,293.8913269042969,296.67626953125,293.1499938964844,293.1499938964844,280.6499938964844,41203.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868927955627441,1.0,0.0,0.0,3.36733627319336,3.367358684539795,7.565999453618133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.29443359375,0.0,1276.761474609375,1895.4371337890625,0.0,3281.137451171875,0.8472582697868347,1.0,0.0,3.0,1.0,0.0
18124320,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7275255918502808,0.2984884679317474,0.2742529213428497,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8440446257591248,0.4761375486850738,0.4561028182506561,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8798869252204895,0.5580474734306335,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7530351281166077,0.3341810405254364,0.3223917484283447,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6102628111839294,0.1737636774778366,0.8112276792526245,284.88629150390625,284.95001220703125,297.79852294921875,290.8760986328125,297.1912841796875,296.9913024902344,284.888671875,1.0,0.5910480618476868,0.349749743938446,0.349749743938446,1.0,1.0,-2.908031463623047,0.7188212275505066,2.1892104148864746,0.0641079992055893,0.803741991519928,0.803741991519928,0.0,182.8330078125,166.0,42374.7421875,0.0,2431.662353515625,1.0,280.3589172363281,283.36334228515625,293.8913269042969,296.67626953125,293.1499938964844,293.1499938964844,280.6499938964844,41203.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868927955627441,1.0,0.0,0.0,3.36733627319336,3.367358684539795,7.565999453618133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.29443359375,0.0,1276.761474609375,1895.4371337890625,0.0,3281.137451171875,0.8472582697868347,1.0,0.0,3.0,1.0,0.0
18124380,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7278102040290833,0.2961306273937225,0.2718459665775299,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8445445895195007,0.4724970459938049,0.4523688852787018,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.877328634262085,0.5524489879608154,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7534838914871216,0.3316511213779449,0.3197462558746338,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6096570491790771,0.171665221452713,0.8008415699005127,284.9848022460937,284.95001220703125,297.735107421875,290.8394775390625,297.17413330078125,296.9890441894531,284.9834289550781,1.0,0.5846717357635498,0.3508278131484985,0.3508278131484985,1.0,1.0,-2.878270387649536,0.7122370004653931,2.166033267974853,0.0642679706215858,0.8816444873809814,0.8816444873809814,0.0,178.66087341308594,169.0,41321.046875,0.0,2357.91162109375,1.0,280.6400146484375,283.4862365722656,293.7915344238281,296.4510192871094,293.1499938964844,293.1499938964844,280.95001220703125,34081.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732073307037354,1.0,0.0,0.0,3.470438003540039,3.4704599380493164,8.036406029532372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.861328125,0.0,1328.772705078125,1895.4371337890625,0.0,3152.894775390625,0.8636578917503357,1.0,0.0,3.0,1.0,0.0
18124440,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7278102040290833,0.2961306273937225,0.2718459665775299,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8445445895195007,0.4724970459938049,0.4523688852787018,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.877328634262085,0.5524489879608154,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7534838914871216,0.3316511213779449,0.3197462558746338,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6096570491790771,0.171665221452713,0.8008415699005127,284.9848022460937,284.95001220703125,297.735107421875,290.8394775390625,297.17413330078125,296.9890441894531,284.9834289550781,1.0,0.5846717357635498,0.3508278131484985,0.3508278131484985,1.0,1.0,-2.878270387649536,0.7122370004653931,2.166033267974853,0.0642679706215858,0.8816444873809814,0.8816444873809814,0.0,178.66087341308594,169.0,41321.046875,0.0,2357.91162109375,1.0,280.6400146484375,283.4862365722656,293.7915344238281,296.4510192871094,293.1499938964844,293.1499938964844,280.95001220703125,34081.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732073307037354,1.0,0.0,0.0,3.470438003540039,3.4704599380493164,8.036406029532372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.861328125,0.0,1328.772705078125,1895.4371337890625,0.0,3152.894775390625,0.8636578917503357,1.0,0.0,3.0,1.0,0.0
18124500,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7275999784469604,0.2950704395771026,0.2707980573177337,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8443224430084229,0.4708096385002136,0.450674295425415,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.8767268657684326,0.5508350133895874,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7532937526702881,0.3304915726184845,0.3185633718967438,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6090238094329834,0.1707011759281158,0.7961711287498474,285.0755920410156,284.95001220703125,297.7036437988281,290.8212585449219,297.1673583984375,296.9901733398437,285.0780334472656,1.0,0.5826520323753357,0.3513668477535248,0.3513668477535248,1.0,1.0,-2.865987539291382,0.7097632884979248,2.156224250793457,0.0643816217780113,0.9674216508865356,0.9674216508865356,0.0,177.31771850585938,169.0,40464.8125,0.0,2329.717529296875,1.0,280.8949279785156,283.6024780273437,293.7433776855469,296.2876281738281,293.1499938964844,293.1499938964844,280.95001220703125,31247.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863867461681366,1.0,0.0,0.0,3.561829805374145,3.561852216720581,8.465246992273023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.35986328125,0.0,1402.5718994140625,1895.4371337890625,0.0,3065.28125,0.8833848237991333,1.0,0.0,3.0,1.0,0.0
18124560,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7270976901054382,0.2940364778041839,0.2698878645896911,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8437098860740662,0.4691599011421203,0.4491383731365204,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.8760532140731812,0.5502132177352905,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7527590394020081,0.3293642997741699,0.3175050020217895,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6081136465072632,0.1697714477777481,0.7919459939002991,285.056884765625,284.95001220703125,297.6723937988281,290.8031005859375,297.1608581542969,296.9916076660156,285.0533752441406,1.0,0.5810820460319519,0.3519369661808014,0.3519369661808014,1.0,1.0,-2.8559470176696777,0.7080665826797485,2.1478805541992188,0.0648702457547187,0.9950677156448364,0.9950677156448364,0.0,176.6026153564453,172.0,40472.08984375,0.0,2308.680908203125,1.0,280.94158935546875,283.5791320800781,293.7529296875,296.3414001464844,293.1499938964844,293.1499938964844,280.6499938964844,30755.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860007643699646,1.0,0.0,0.0,3.673557996749878,3.67358136177063,9.004655225908209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.93603515625,0.0,1520.0460205078125,1895.4371337890625,0.0,3029.076904296875,0.9067080616950988,1.0,0.0,3.0,1.0,0.0
18124620,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7241644859313965,0.2907123565673828,0.2672881186008453,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8404710292816162,0.4645318686962127,0.4452140033245086,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8713763952255249,0.5520763993263245,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7498621940612793,0.3261207342147827,0.3147817254066467,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6046496033668518,0.1673609614372253,0.7821381688117981,284.87139892578125,284.95001220703125,297.6106262207031,290.76715087890625,297.1401062011719,296.9840087890625,284.8728332519531,1.0,0.5788119435310364,0.353077232837677,0.353077232837677,1.0,1.0,-2.835287570953369,0.7044615745544434,2.130825996398926,0.0658694207668304,0.8564693331718445,0.8564693331718445,0.0,176.83753967285156,160.0,41077.09765625,0.0,2274.02734375,1.0,280.6568603515625,283.38140869140625,293.8086242675781,296.50811767578125,293.1499938964844,293.1499938964844,280.95001220703125,38765.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731944561004639,1.0,0.0,0.0,3.600330352783203,3.6003544330596924,8.649241181046818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.177734375,0.0,1499.0152587890625,1895.4371337890625,0.0,3152.77392578125,0.8956071734428406,1.0,0.0,3.0,1.0,0.0
18124680,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7241644859313965,0.2907123565673828,0.2672881186008453,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8404710292816162,0.4645318686962127,0.4452140033245086,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8713763952255249,0.5520763993263245,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7498621940612793,0.3261207342147827,0.3147817254066467,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6046496033668518,0.1673609614372253,0.7821381688117981,284.87139892578125,284.95001220703125,297.6106262207031,290.76715087890625,297.1401062011719,296.9840087890625,284.8728332519531,1.0,0.5788119435310364,0.353077232837677,0.353077232837677,1.0,1.0,-2.835287570953369,0.7044615745544434,2.130825996398926,0.0658694207668304,0.8564693331718445,0.8564693331718445,0.0,176.83753967285156,160.0,41077.09765625,0.0,2274.02734375,1.0,280.6568603515625,283.38140869140625,293.8086242675781,296.50811767578125,293.1499938964844,293.1499938964844,280.95001220703125,38765.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731944561004639,1.0,0.0,0.0,3.600330352783203,3.6003544330596924,8.649241181046818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.177734375,0.0,1499.0152587890625,1895.4371337890625,0.0,3152.77392578125,0.8956071734428406,1.0,0.0,3.0,1.0,0.0
18124740,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7240189909934998,0.2880953848361969,0.2645837962627411,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8405457139015198,0.4605746567249298,0.4411189258098602,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.867643415927887,0.5468443632125854,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.749880313873291,0.3232938647270202,0.3118220567703247,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6036061644554138,0.165110170841217,0.7710627913475037,284.9887084960937,284.95001220703125,297.54998779296875,290.73175048828125,297.1231994628906,296.9813232421875,284.9869384765625,1.0,0.572329580783844,0.3542174696922302,0.3542174696922302,1.0,1.0,-2.8039708137512207,0.6973772048950195,2.106593608856201,0.0658674016594886,0.9437154531478882,0.9437154531478882,0.0,172.86544799804688,148.0,39912.8671875,0.0,2201.572021484375,1.0,280.9419250488281,283.525146484375,293.6968994140625,296.2732849121094,293.1499938964844,293.1499938964844,280.6499938964844,33649.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621237874031067,1.0,0.0,0.0,3.694614410400391,3.69463849067688,9.1081790287717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.427734375,0.0,1565.569580078125,1895.4371337890625,0.0,3048.925048828125,0.9135871529579164,1.0,0.0,3.0,1.0,0.0
18124800,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7240189909934998,0.2880953848361969,0.2645837962627411,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8405457139015198,0.4605746567249298,0.4411189258098602,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.867643415927887,0.5468443632125854,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.749880313873291,0.3232938647270202,0.3118220567703247,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6036061644554138,0.165110170841217,0.7710627913475037,284.9887084960937,284.95001220703125,297.54998779296875,290.73175048828125,297.1231994628906,296.9813232421875,284.9869384765625,1.0,0.572329580783844,0.3542174696922302,0.3542174696922302,1.0,1.0,-2.8039708137512207,0.6973772048950195,2.106593608856201,0.0658674016594886,0.9437154531478882,0.9437154531478882,0.0,172.86544799804688,148.0,39912.8671875,0.0,2201.572021484375,1.0,280.9419250488281,283.525146484375,293.6968994140625,296.2732849121094,293.1499938964844,293.1499938964844,280.6499938964844,33649.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621237874031067,1.0,0.0,0.0,3.694614410400391,3.69463849067688,9.1081790287717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.427734375,0.0,1565.569580078125,1895.4371337890625,0.0,3048.925048828125,0.9135871529579164,1.0,0.0,3.0,1.0,0.0
18124860,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7257182598114014,0.2848237752914428,0.2616693079471588,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8428738713264465,0.4559187591075897,0.43677818775177,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.8642697930335999,0.5367463827133179,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7519071102142334,0.3199511170387268,0.3086477518081665,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6043295860290527,0.1626048386096954,0.7593140006065369,284.8583984375,284.95001220703125,297.4906921386719,290.6971130371094,297.10565185546875,296.9775695800781,284.86114501953125,1.0,0.563444972038269,0.3554124236106872,0.3554124236106872,1.0,1.0,-2.765189409255981,0.6879528760910034,2.077236652374268,0.0651600807905197,0.8123837113380432,0.8123837113380432,0.0,166.08885192871094,151.0,39898.95703125,0.0,2104.998779296875,1.0,280.6575927734375,283.39776611328125,293.7186279296875,296.357177734375,293.1499938964844,293.1499938964844,280.95001220703125,42053.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709015250205994,1.0,0.0,0.0,3.474395990371704,3.474419593811035,8.054748263930378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.974609375,0.0,1389.547607421875,1895.4371337890625,0.0,3131.26708984375,0.8710960745811462,1.0,0.0,3.0,1.0,0.0
18124920,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7257182598114014,0.2848237752914428,0.2616693079471588,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8428738713264465,0.4559187591075897,0.43677818775177,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.8642697930335999,0.5367463827133179,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7519071102142334,0.3199511170387268,0.3086477518081665,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6043295860290527,0.1626048386096954,0.7593140006065369,284.8583984375,284.95001220703125,297.4906921386719,290.6971130371094,297.10565185546875,296.9775695800781,284.86114501953125,1.0,0.563444972038269,0.3554124236106872,0.3554124236106872,1.0,1.0,-2.765189409255981,0.6879528760910034,2.077236652374268,0.0651600807905197,0.8123837113380432,0.8123837113380432,0.0,166.08885192871094,151.0,39898.95703125,0.0,2104.998779296875,1.0,280.6575927734375,283.39776611328125,293.7186279296875,296.357177734375,293.1499938964844,293.1499938964844,280.95001220703125,42053.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709015250205994,1.0,0.0,0.0,3.474395990371704,3.474419593811035,8.054748263930378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.974609375,0.0,1389.547607421875,1895.4371337890625,0.0,3131.26708984375,0.8710960745811462,1.0,0.0,3.0,1.0,0.0
18124980,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7256437540054321,0.2824434638023376,0.259195327758789,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8429364562034607,0.452180951833725,0.4328936040401459,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8631201386451721,0.5318480730056763,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7518752217292786,0.317232072353363,0.3057907521724701,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6032266020774841,0.1604576259851455,0.748628556728363,284.97998046875,284.95001220703125,297.43292236328125,290.66339111328125,297.09185791015625,296.9781799316406,284.97900390625,1.0,0.5579875707626343,0.3566073775291443,0.3566073775291443,1.0,1.0,-2.735368490219116,0.6813724637031555,2.053996086120605,0.0649720281362533,0.8952873349189758,0.8952873349189758,0.0,162.43544006347656,154.0,38708.62890625,0.0,2039.6038818359373,1.0,280.9407958984375,283.5462951660156,293.606201171875,296.1068115234375,293.1499938964844,293.1499938964844,281.25,34500.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549957275390625,1.0,0.0,0.0,3.550632238388061,3.550655126571656,8.412105216848431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.361328125,0.0,1414.4892578125,1895.4371337890625,0.0,2982.08203125,0.8819716572761536,1.0,0.0,3.0,1.0,0.0
18125040,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7256437540054321,0.2824434638023376,0.259195327758789,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8429364562034607,0.452180951833725,0.4328936040401459,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.8631201386451721,0.5318480730056763,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7518752217292786,0.317232072353363,0.3057907521724701,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6032266020774841,0.1604576259851455,0.748628556728363,284.97998046875,284.95001220703125,297.43292236328125,290.66339111328125,297.09185791015625,296.9781799316406,284.97900390625,1.0,0.5579875707626343,0.3566073775291443,0.3566073775291443,1.0,1.0,-2.735368490219116,0.6813724637031555,2.053996086120605,0.0649720281362533,0.8952873349189758,0.8952873349189758,0.0,162.43544006347656,154.0,38708.62890625,0.0,2039.6038818359373,1.0,280.9407958984375,283.5462951660156,293.606201171875,296.1068115234375,293.1499938964844,293.1499938964844,281.25,34500.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549957275390625,1.0,0.0,0.0,3.550632238388061,3.550655126571656,8.412105216848431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.361328125,0.0,1414.4892578125,1895.4371337890625,0.0,2982.08203125,0.8819716572761536,1.0,0.0,3.0,1.0,0.0
18125100,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7251852750778198,0.2814056873321533,0.2581810057163238,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8423965573310852,0.4504914879798889,0.4312076270580292,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9990000128746032,0.8625620603561401,0.5308493375778198,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7513530254364014,0.3160057961940765,0.3045580983161926,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.602268636226654,0.1594850420951843,0.7439913153648376,285.0807189941406,284.95001220703125,297.4046936035156,290.6469116210937,297.0859375,296.97955322265625,285.08447265625,1.0,0.5560989379882812,0.3572048544883728,0.3572048544883728,1.0,1.0,-2.723865509033203,0.6791611313819885,2.04470443725586,0.0652679428458213,0.9874590039253236,0.9874590039253236,0.0,161.50070190429688,154.0,37815.484375,0.0,2016.90234375,1.0,281.1972045898437,283.6735534667969,293.5564270019531,295.9390869140625,293.1499938964844,293.1499938964844,281.25,31578.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442086577415466,1.0,0.0,0.0,3.63659143447876,3.6366145610809326,8.824341080071463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.08984375,0.0,1485.3426513671875,1895.4371337890625,0.0,2881.060791015625,0.9004614353179932,1.0,0.0,3.0,1.0,0.0
18125160,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7245723605155945,0.2804117798805237,0.2573042213916778,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8416337370872498,0.4488599002361297,0.4296847283840179,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.8618481755256653,0.5304915904998779,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7506359815597534,0.3148266673088074,0.3034494817256927,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6011577844619751,0.1585560441017151,0.7397735118865967,285.0724182128906,284.95001220703125,297.3768920898437,290.6307067871094,297.0805053710937,296.9813232421875,285.0698547363281,1.0,0.5546607971191406,0.3579282760620117,0.3579282760620117,1.0,1.0,-2.7141482830047607,0.6778161525726318,2.036332130432129,0.066040851175785,1.0,1.0,0.0,160.96588134765625,157.0,37763.87109375,0.0,1999.026611328125,1.0,281.2418518066406,283.6604309082031,293.56890869140625,295.9912109375,293.1499938964844,293.1499938964844,280.95001220703125,31422.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391911387443542,1.0,0.0,0.0,3.735801696777344,3.735825777053833,9.312385031989834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.171875,0.0,1595.6802978515625,1895.4371337890625,0.0,2834.158935546875,0.9210901856422424,1.0,0.0,3.0,1.0,0.0
18125220,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7214232087135315,0.2771554291248321,0.2547869980335235,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8381389379501343,0.4442557990550995,0.4258054494857788,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.8569355607032776,0.5326935052871704,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7474269270896912,0.3114894926548004,0.3006492853164673,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.5972816348075867,0.1561540216207504,0.7300509214401245,284.87371826171875,284.95001220703125,297.32281494140625,290.59930419921875,297.0646667480469,296.9779357910156,284.8744201660156,1.0,0.5525979995727539,0.3593751192092895,0.3593751192092895,1.0,1.0,-2.6940622329711914,0.6749098300933838,2.019152402877808,0.0676187798380851,0.8787516951560974,0.8787516951560974,0.0,161.40098571777344,160.0,38466.640625,0.0,1969.482177734375,1.0,280.9564208984375,283.44561767578125,293.6390380859375,296.1737976074219,293.1499938964844,293.1499938964844,281.25,38111.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520634770393372,1.0,0.0,0.0,3.6915221214294434,3.69154691696167,9.09293817130674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.13916015625,0.0,1595.83203125,1895.4371337890625,0.0,2954.601318359375,0.9154042601585388,1.0,0.0,3.0,1.0,0.0
18125280,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7214232087135315,0.2771554291248321,0.2547869980335235,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8381389379501343,0.4442557990550995,0.4258054494857788,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.8569355607032776,0.5326935052871704,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7474269270896912,0.3114894926548004,0.3006492853164673,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.5972816348075867,0.1561540216207504,0.7300509214401245,284.87371826171875,284.95001220703125,297.32281494140625,290.59930419921875,297.0646667480469,296.9779357910156,284.8744201660156,1.0,0.5525979995727539,0.3593751192092895,0.3593751192092895,1.0,1.0,-2.6940622329711914,0.6749098300933838,2.019152402877808,0.0676187798380851,0.8787516951560974,0.8787516951560974,0.0,161.40098571777344,160.0,38466.640625,0.0,1969.482177734375,1.0,280.9564208984375,283.44561767578125,293.6390380859375,296.1737976074219,293.1499938964844,293.1499938964844,281.25,38111.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520634770393372,1.0,0.0,0.0,3.6915221214294434,3.69154691696167,9.09293817130674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.13916015625,0.0,1595.83203125,1895.4371337890625,0.0,2954.601318359375,0.9154042601585388,1.0,0.0,3.0,1.0,0.0
18125340,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7174676656723022,0.2745203971862793,0.2522385418415069,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8337740302085876,0.4402324855327606,0.4218279421329498,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8516747951507568,0.5366008877754211,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7434113621711731,0.3085229992866516,0.297739714384079,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.5924116373062134,0.1538557261228561,0.7196913957595825,285.0087585449219,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.97723388671875,285.00689697265625,1.0,0.5512462854385376,0.360821932554245,0.360821932554245,1.0,1.0,-2.674965143203736,0.67228102684021,2.0026838779449463,0.0691548213362693,0.9834448099136353,0.9834448099136353,0.0,162.77182006835938,163.0,37412.7578125,0.0,1946.08154296875,1.0,281.2434387207031,283.6045837402344,293.5311889648437,295.95001220703125,293.1499938964844,293.1499938964844,280.95001220703125,33233.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840356707572937,1.0,0.0,0.0,3.7896945476531982,3.789719581604004,9.58300461206818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.21337890625,0.0,1672.715087890625,1895.4371337890625,0.0,2845.048095703125,0.9346523284912108,1.0,0.0,3.0,1.0,0.0
18125400,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7174676656723022,0.2745203971862793,0.2522385418415069,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8337740302085876,0.4402324855327606,0.4218279421329498,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8516747951507568,0.5366008877754211,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7434113621711731,0.3085229992866516,0.297739714384079,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.5924116373062134,0.1538557261228561,0.7196913957595825,285.0087585449219,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.97723388671875,285.00689697265625,1.0,0.5512462854385376,0.360821932554245,0.360821932554245,1.0,1.0,-2.674965143203736,0.67228102684021,2.0026838779449463,0.0691548213362693,0.9834448099136353,0.9834448099136353,0.0,162.77182006835938,163.0,37412.7578125,0.0,1946.08154296875,1.0,281.2434387207031,283.6045837402344,293.5311889648437,295.95001220703125,293.1499938964844,293.1499938964844,280.95001220703125,33233.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840356707572937,1.0,0.0,0.0,3.7896945476531982,3.789719581604004,9.58300461206818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.21337890625,0.0,1672.715087890625,1895.4371337890625,0.0,2845.048095703125,0.9346523284912108,1.0,0.0,3.0,1.0,0.0
18125460,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7128205895423889,0.2711794078350067,0.249611496925354,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8288313746452332,0.4355119466781616,0.4177694916725158,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.8439522981643677,0.5416938662528992,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.738884687423706,0.3050066828727722,0.2947544157505035,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.5868755578994751,0.1512307077646255,0.7090808153152466,284.8529357910156,284.95001220703125,297.22119140625,290.54083251953125,297.03582763671875,296.9729919433594,284.85577392578125,1.0,0.5504034161567688,0.3620663285255432,0.3620663285255432,1.0,1.0,-2.656717300415039,0.6693906188011169,1.987326741218567,0.0703484043478965,0.842444658279419,0.842444658279419,0.0,164.82557678222656,151.0,37795.15625,0.0,1927.31689453125,1.0,280.9564208984375,283.443359375,293.5721130371094,296.07293701171875,293.1499938964844,293.1499938964844,281.25,41122.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511703014373779,1.0,0.0,0.0,3.6261842250823975,3.626209020614624,8.7739073251214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.4326171875,0.0,1544.912841796875,1895.4371337890625,0.0,2946.233154296875,0.903273344039917,1.0,0.0,3.0,1.0,0.0
18125520,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7128205895423889,0.2711794078350067,0.249611496925354,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8288313746452332,0.4355119466781616,0.4177694916725158,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.8439522981643677,0.5416938662528992,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.738884687423706,0.3050066828727722,0.2947544157505035,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.5868755578994751,0.1512307077646255,0.7090808153152466,284.8529357910156,284.95001220703125,297.22119140625,290.54083251953125,297.03582763671875,296.9729919433594,284.85577392578125,1.0,0.5504034161567688,0.3620663285255432,0.3620663285255432,1.0,1.0,-2.656717300415039,0.6693906188011169,1.987326741218567,0.0703484043478965,0.842444658279419,0.842444658279419,0.0,164.82557678222656,151.0,37795.15625,0.0,1927.31689453125,1.0,280.9564208984375,283.443359375,293.5721130371094,296.07293701171875,293.1499938964844,293.1499938964844,281.25,41122.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511703014373779,1.0,0.0,0.0,3.6261842250823975,3.626209020614624,8.7739073251214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.4326171875,0.0,1544.912841796875,1895.4371337890625,0.0,2946.233154296875,0.903273344039917,1.0,0.0,3.0,1.0,0.0
18125580,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7117364406585693,0.2686060070991516,0.2469820976257324,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8279133439064026,0.4316246509552002,0.4137725532054901,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.837847113609314,0.5384292006492615,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7378425598144531,0.3019906282424927,0.2916509807109833,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5844284296035767,0.1487868875265121,0.6973270177841187,284.9901428222656,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.970947265625,284.9886779785156,1.0,0.5447793006896973,0.363310694694519,0.363310694694519,1.0,1.0,-2.626990795135498,0.6626471877098083,1.9643436670303345,0.0703498572111129,0.9382277131080629,0.9382277131080629,0.0,162.07249450683594,139.0,36597.66796875,0.0,1869.8214111328125,1.0,281.24200439453125,283.6058044433594,293.46173095703125,295.8329467773437,293.1499938964844,293.1499938964844,280.95001220703125,34187.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362036943435669,1.0,0.0,0.0,3.701505422592163,3.701529741287232,9.142186740973556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.31591796875,0.0,1577.476806640625,1895.4371337890625,0.0,2806.267822265625,0.9155996441841124,1.0,0.0,3.0,1.0,0.0
