time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125640,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7117364406585693,0.2686060070991516,0.2469820976257324,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8279133439064026,0.4316246509552002,0.4137725532054901,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.837847113609314,0.5384292006492615,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7378425598144531,0.3019906282424927,0.2916509807109833,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5844284296035767,0.1487868875265121,0.6973270177841187,284.9901428222656,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.970947265625,284.9886779785156,1.0,0.5447793006896973,0.363310694694519,0.363310694694519,1.0,1.0,-2.626990795135498,0.6626471877098083,1.9643436670303345,0.0703498572111129,0.9382277131080629,0.9382277131080629,0.0,162.07249450683594,139.0,36597.66796875,0.0,1869.8214111328125,1.0,281.24200439453125,283.6058044433594,293.46173095703125,295.8329467773437,293.1499938964844,293.1499938964844,280.95001220703125,34187.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362036943435669,1.0,0.0,0.0,3.701505422592163,3.701529741287232,9.142186740973556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.31591796875,0.0,1577.476806640625,1895.4371337890625,0.0,2806.267822265625,0.9155996441841124,1.0,0.0,3.0,1.0,0.0
18125700,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7123526930809021,0.2671017348766327,0.2457348555326461,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8286657929420471,0.4294207692146301,0.4118260741233825,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9990000128746032,0.8350270986557007,0.5343309640884399,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7384002208709717,0.3003170192241668,0.2901356816291809,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.5842615365982056,0.147509217262268,0.6915169358253479,284.847412109375,284.95001220703125,297.15155029296875,290.50146484375,297.0157470703125,296.9695739746094,284.8398742675781,1.0,0.5408807396888733,0.3639329075813293,0.3639329075813293,1.0,1.0,-2.609431505203247,0.6583603024482727,1.9510712623596191,0.0700282827019691,0.8350458145141602,0.8350458145141602,0.0,159.31715393066406,139.0,37140.43359375,0.0,1831.34765625,1.0,280.99664306640625,283.4421691894531,293.5224914550781,296.0162658691406,293.1499938964844,293.1499938964844,280.95001220703125,39101.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420708179473877,1.0,0.0,0.0,3.643691778182984,3.643716096878052,8.858833098202012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.09716796875,0.0,1549.324462890625,1895.4371337890625,0.0,2861.069091796875,0.9032288193702698,1.0,0.0,3.0,1.0,0.0
18125760,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7129871249198914,0.2654206752777099,0.2441680580377578,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8295441269874573,0.4270026087760925,0.4095038771629333,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.8322697877883911,0.5295090675354004,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7390619516372681,0.298482209444046,0.2883463501930237,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.584176242351532,0.1461391896009445,0.6850222945213318,284.8559875488281,284.95001220703125,297.1297302246094,290.48931884765625,297.0085144042969,296.9672546386719,284.8594665527344,1.0,0.536354124546051,0.3646593391895294,0.3646593391895294,1.0,1.0,-2.589015007019043,0.6533450484275818,1.9356698989868164,0.0696029141545295,0.8051639795303345,0.8051639795303345,0.0,156.10887145996094,127.0,36558.640625,0.0,1787.1507568359375,1.0,280.95758056640625,283.4778137207031,293.50341796875,295.9331359863281,293.1499938964844,293.1499938964844,281.25,42827.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435851335525513,1.0,0.0,0.0,3.459836483001709,3.459859848022461,7.987381422935869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.73974609375,0.0,1380.1407470703125,1895.4371337890625,0.0,2875.228759765625,0.8684177398681641,1.0,0.0,3.0,1.0,0.0
18125820,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7162813544273376,0.2630050778388977,0.2415306121110916,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8333724737167358,0.4231520891189575,0.4053764641284942,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8300042152404785,0.5164708495140076,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7422235608100891,0.2955220937728882,0.2851150631904602,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5857860445976257,0.1438401192426681,0.6728562116622925,284.98028564453125,284.95001220703125,297.0882873535156,290.4665832519531,296.99810791015625,296.9673156738281,284.978759765625,1.0,0.5260205268859863,0.3661122620105743,0.3661122620105743,1.0,1.0,-2.546719551086426,0.6427942514419556,1.90392541885376,0.068457581102848,0.8898975849151611,0.8898975849151611,0.0,148.00059509277344,130.0,35297.0546875,0.0,1691.14453125,1.0,281.2406311035156,283.62799072265625,293.3983154296875,295.6905212402344,293.1499938964844,293.1499938964844,281.54998779296875,34590.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825420081615448,1.0,0.0,0.0,3.5340588092803955,3.53408145904541,8.333757364198391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.8515625,0.0,1397.75341796875,1895.4371337890625,0.0,2705.85400390625,0.8782991766929626,1.0,0.0,3.0,1.0,0.0
18125880,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7162813544273376,0.2630050778388977,0.2415306121110916,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8333724737167358,0.4231520891189575,0.4053764641284942,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8300042152404785,0.5164708495140076,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7422235608100891,0.2955220937728882,0.2851150631904602,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5857860445976257,0.1438401192426681,0.6728562116622925,284.98028564453125,284.95001220703125,297.0882873535156,290.4665832519531,296.99810791015625,296.9673156738281,284.978759765625,1.0,0.5260205268859863,0.3661122620105743,0.3661122620105743,1.0,1.0,-2.546719551086426,0.6427942514419556,1.90392541885376,0.068457581102848,0.8898975849151611,0.8898975849151611,0.0,148.00059509277344,130.0,35297.0546875,0.0,1691.14453125,1.0,281.2406311035156,283.62799072265625,293.3983154296875,295.6905212402344,293.1499938964844,293.1499938964844,281.54998779296875,34590.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825420081615448,1.0,0.0,0.0,3.5340588092803955,3.53408145904541,8.333757364198391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.8515625,0.0,1397.75341796875,1895.4371337890625,0.0,2705.85400390625,0.8782991766929626,1.0,0.0,3.0,1.0,0.0
18125940,296.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.7176524996757507,0.0,0.2395001053810119,296.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.8348800539970398,0.0,0.4019067883491516,296.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.0,0.5090920329093933,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.743380069732666,0.0,0.2824382483959198,296.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.5857416987419128,0.0,0.6631152033805847,285.0763854980469,294.1499938964844,297.04998779296875,290.4460754394531,296.9911804199219,296.970947265625,285.0732727050781,0.0,0.0,0.3675651848316192,0.3675651848316192,1.0,1.0,-2.51630973815918,0.6361202001571655,1.8801895380020144,0.0683653801679611,0.0,0.0,0.0,143.2750244140625,60.0,34282.578125,0.0,1628.552978515625,0.0,281.542236328125,283.7455139160156,293.3692932128906,295.5778503417969,293.1499938964844,293.1499938964844,278.1499938964844,31209.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.723964691162109,3.723988771438599,9.253465691472228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1580.45458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.7176524996757507,0.0,0.2395001053810119,296.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.8348800539970398,0.0,0.4019067883491516,296.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.0,0.5090920329093933,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.743380069732666,0.0,0.2824382483959198,296.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.5857416987419128,0.0,0.6631152033805847,285.0763854980469,294.1499938964844,297.04998779296875,290.4460754394531,296.9911804199219,296.970947265625,285.0732727050781,0.0,0.0,0.3675651848316192,0.3675651848316192,1.0,1.0,-2.51630973815918,0.6361202001571655,1.8801895380020144,0.0683653801679611,0.0,0.0,0.0,143.2750244140625,60.0,34282.578125,0.0,1628.552978515625,0.0,281.542236328125,283.7455139160156,293.3692932128906,295.5778503417969,293.1499938964844,293.1499938964844,278.1499938964844,31209.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.723964691162109,3.723988771438599,9.253465691472228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1580.45458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878356933594,0.0,0.0,0.0020213345997035,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.4388590455055237,0.0,0.0021285815164446,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.4388590455055237,0.0,0.0015721666859462,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752319335937,0.0,0.0,0.002128567546606,297.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,0.0100968880578875,289.559814453125,294.1499938964844,297.02899169921875,290.43463134765625,295.1107177734375,296.7377014160156,284.19073486328125,0.0,0.0,0.2832934260368347,0.2832934260368347,1.0,1.0,0.0123000275343656,-0.0013275595847517,-0.0109724681824445,0.0046379268169403,0.0,0.0,0.0,0.0,60.0,1671.1158447265625,-0.0,-3.1631785532226786e-05,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,1.8742866814136505e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3202984610824215e-14,1.3206371895580283e-14,6.251317312967205e-20,9.313092831642056e-13,9.313068979194261e-13,2.397057952591133e-18,0.0,0.0,-0.0,0.0,0.0,5.291845599088775e-25,2.9336153032471745e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,0.0008973481599241,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6760559082031,0.0,0.0,0.0014610876096412,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,0.0006238421774469,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783752441406,0.0,0.0,0.0010489464038982,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66424560546875,0.0,0.0,0.0026477887295186,289.5032043457031,294.1499938964844,297.0133361816406,290.4256591796875,295.2177124023437,296.7550354003906,283.7194519042969,0.0,0.0,0.2205391228199005,0.2205391228199005,1.0,1.0,-0.0084510566666722,0.0012374748475849,0.0072135818190872,-0.0181387681514024,0.0,0.0,0.0,0.0,60.0,783.306884765625,0.0,-4.380591235531028e-06,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.828765677625336e-26,-4.639715612638909e-26,-5.817088433676928e-29,3.612631088805932e-18,3.60973430230077e-18,2.8967957947867228e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,9.320591198047624e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.700588998384774e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,6.946976645849645e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,9.791978663997725e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0004696496471296,289.4894714355469,294.1499938964844,296.9766540527344,290.40313720703125,295.1839599609375,296.6794128417969,283.4459228515625,0.0,0.0,0.0735130384564399,0.0735130384564399,1.0,1.0,-0.0009765838040038,1.5924608305795118e-05,0.0009606591775082,-0.0180918537080287,0.0,0.0,0.0,0.0,60.0,123.74127197265624,0.0,-6.720202350152249e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.034250793254868e-38,-1.0551934381793877e-37,-6.230014905921361e-38,-5.404965941535016e-22,-2.488966722716768e-22,-2.915999218818248e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,9.320591198047624e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.700588998384774e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,6.946976645849645e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,9.791978663997725e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0004696496471296,289.4894714355469,294.1499938964844,296.9766540527344,290.40313720703125,295.1839599609375,296.6794128417969,283.4459228515625,0.0,0.0,0.0735130384564399,0.0735130384564399,1.0,1.0,-0.0009765838040038,1.5924608305795118e-05,0.0009606591775082,-0.0180918537080287,0.0,0.0,0.0,0.0,60.0,123.74127197265624,0.0,-6.720202350152249e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.034250793254868e-38,-1.0551934381793877e-37,-6.230014905921361e-38,-5.404965941535016e-22,-2.488966722716768e-22,-2.915999218818248e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7002868652344,0.0,0.0,9.498815052211285e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68243408203125,0.0,0.0,0.000100024321,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344665527344,0.0,0.0,7.387086225207895e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,0.0001000265910988,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,0.000474494183436,289.4771728515625,294.1499938964844,296.9583435058594,290.3911437988281,295.1999206542969,296.7200927734375,283.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122292442247,1.3102177121027124e-08,0.0010122160892933,-0.0181663408875465,0.0,0.0,0.0,0.0,60.0,50.52760314941406,0.0,-6.985194289654828e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0281326832751184e-41,1.2484168018669795e-41,6.733239121080746e-42,-5.100834692805604e-22,-2.549792821001357e-22,-2.5510418718042483e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69635009765625,0.0,0.0,9.500498708803208e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,0.0001000458505586,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,7.38940216251649e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6831970214844,0.0,0.0,0.0001000450793071,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,0.000474564731121,289.4645690917969,294.1499938964844,296.94000244140625,290.3786926269531,295.2156677246094,296.7526550292969,283.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123640531674,7.317453309951816e-09,0.0010123567190021,-0.0182016901671886,0.0,0.0,0.0,0.0,60.0,23.8656063079834,0.0,-6.987679768144518e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.09991027404243e-22,-2.549977351344306e-22,-2.5499329226981243e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,9.502235479885712e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,0.0001000639967969,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72149658203125,0.0,0.0,7.390716928057373e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,0.0001000633419607,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641540527344,0.0,0.0,0.0004746520135086,289.4388122558594,294.1499938964844,296.9033203125,290.3524475097656,295.2462463378906,296.7969970703125,283.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343532257506e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,0.0,60.0,11.063879013061523,0.0,-6.990217826796652e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0999425857851095e-22,-2.5499707880215745e-22,-2.5499720501990242e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,9.502235479885712e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,0.0001000639967969,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72149658203125,0.0,0.0,7.390716928057373e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,0.0001000633419607,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641540527344,0.0,0.0,0.0004746520135086,289.4388122558594,294.1499938964844,296.9033203125,290.3524475097656,295.2462463378906,296.7969970703125,283.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331343532257506e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,0.0,60.0,11.063879013061523,0.0,-6.990217826796652e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0999425857851095e-22,-2.5499707880215745e-22,-2.5499720501990242e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67877197265625,0.0,0.0,9.503433830104768e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614990234375,0.0,0.0,0.0001000766060315,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,7.391648250631988e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,0.0001000759584712,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,0.0004747119091916,289.41229248046875,294.1499938964844,296.8666687011719,290.3245544433594,295.275634765625,296.8199462890625,283.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,0.0,60.0,9.51387882232666,0.0,-6.991963630298417e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67877197265625,0.0,0.0,9.503433830104768e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614990234375,0.0,0.0,0.0001000766060315,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,7.391648250631988e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,0.0001000759584712,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,0.0004747119091916,289.41229248046875,294.1499938964844,296.8666687011719,290.3245544433594,295.275634765625,296.8199462890625,283.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,0.0,60.0,9.51387882232666,0.0,-6.991963630298417e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,9.504071931587532e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0001000833144644,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,7.392143743345514e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562194824219,0.0,0.0,0.0001000826814561,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64569091796875,0.0,0.0,0.0004747438651975,289.3850402832031,294.1499938964844,296.8299865722656,290.2951965332031,295.3038024902344,296.8270263671875,283.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,0.0,60.0,9.259859085083008,0.0,-6.992886625312168e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,9.504071931587532e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0001000833144644,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015991210937,0.0,0.0,7.392143743345514e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562194824219,0.0,0.0,0.0001000826814561,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64569091796875,0.0,0.0,0.0004747438651975,289.3850402832031,294.1499938964844,296.8299865722656,290.2951965332031,295.3038024902344,296.8270263671875,283.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,0.0,60.0,9.259859085083008,0.0,-6.992886625312168e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,9.504151967121288e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.0001000841511995,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,7.392204861389473e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,0.0001000835181912,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354064941406,0.0,0.0,0.0004747479106299,289.3571472167969,294.1499938964844,296.7933349609375,290.2645263671875,295.330810546875,296.82244873046875,283.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201227337121,0.0,0.0,0.0,0.0,60.0,9.171628952026367,0.0,-6.992988943466116e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,9.504151967121288e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.0001000841511995,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,7.392204861389473e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,0.0001000835181912,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354064941406,0.0,0.0,0.0004747479106299,289.3571472167969,294.1499938964844,296.7933349609375,290.2645263671875,295.330810546875,296.82244873046875,283.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201227337121,0.0,0.0,0.0,0.0,60.0,9.171628952026367,0.0,-6.992988943466116e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527709960937,0.0,0.0,9.503981709713116e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,0.000100082346762,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,7.392071711365134e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.0001000817210297,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,0.0004747394123114,289.34295654296875,294.1499938964844,296.7749938964844,290.24871826171875,295.3438720703125,296.8166809082031,283.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127298301085,7.352602970911448e-09,0.0010127224959433,-0.0183143708854913,0.0,0.0,0.0,0.0,60.0,9.13737964630127,0.0,-6.992729595367565e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470642089844,0.0,0.0,9.503671753918752e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,0.000100079079857,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,7.391830149572343e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,0.0001000784541247,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.0004747239581774,289.32861328125,294.1499938964844,296.75665283203125,290.232666015625,295.35662841796875,296.8091125488281,283.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348675890028744e-09,0.0010126889683306,-0.0183040853589773,0.0,0.0,0.0,0.0,60.0,9.338116645812988,0.0,-6.992265610961115e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,9.50263420236297e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188049316406,0.0,0.0,0.0001000681440928,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,7.391021790681407e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,0.0001000675256364,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,0.0004746721824631,289.299560546875,294.1499938964844,296.7200012207031,290.19976806640625,295.3813781738281,296.7899169921875,283.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,0.0,60.0,11.523955345153809,0.0,-6.990723022681777e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,9.50263420236297e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188049316406,0.0,0.0,0.0001000681440928,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,7.391021790681407e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,0.0001000675256364,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,0.0004746721824631,289.299560546875,294.1499938964844,296.7200012207031,290.19976806640625,295.3813781738281,296.7899169921875,283.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,0.0,60.0,11.523955345153809,0.0,-6.990723022681777e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,9.501032036496326e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,0.0001000512638711,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,7.389774691546336e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,0.0001000506526906,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,0.000474592205137,289.2699584960937,294.1499938964844,296.6833190917969,290.166015625,295.405029296875,296.7662048339844,283.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,0.0,60.0,14.179356575012209,0.0,-6.988350520487074e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,9.501032036496326e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,0.0001000512638711,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,7.389774691546336e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,0.0001000506526906,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,0.000474592205137,289.2699584960937,294.1499938964844,296.6833190917969,290.166015625,295.405029296875,296.7662048339844,283.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,0.0,60.0,14.179356575012209,0.0,-6.988350520487074e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,9.498865983914584e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,0.0001000284391921,299.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,7.38808885216713e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59796142578125,0.0,0.0,0.0001000278425635,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.000474484055303,289.2398681640625,294.1499938964844,296.64666748046875,290.13153076171875,295.4276123046875,296.7391967773437,283.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,0.0,60.0,14.285933494567873,0.0,-6.98514881491974e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,9.498865983914584e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,0.0001000284391921,299.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,7.38808885216713e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59796142578125,0.0,0.0,0.0001000278425635,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.000474484055303,289.2398681640625,294.1499938964844,296.64666748046875,290.13153076171875,295.4276123046875,296.7391967773437,283.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,0.0,60.0,14.285933494567873,0.0,-6.98514881491974e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,9.496136044617742e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,9.99996846076101e-05,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62664794921875,0.0,0.0,7.38596500013955e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,9.999909525504336e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748291015625,0.0,0.0,0.000474347762065,289.2093200683594,294.1499938964844,296.6099853515625,290.0964660644531,295.4490661621094,296.7096862792969,283.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,0.0,60.0,13.953715324401855,0.0,-6.981119327065245e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,9.496136044617742e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,9.99996846076101e-05,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62664794921875,0.0,0.0,7.38596500013955e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,9.999909525504336e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748291015625,0.0,0.0,0.000474347762065,289.2093200683594,294.1499938964844,296.6099853515625,290.0964660644531,295.4490661621094,296.7096862792969,283.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,0.0,60.0,13.953715324401855,0.0,-6.981119327065245e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,9.494549158262088e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,9.998296445701273e-05,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,7.384729542536661e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776672363281,0.0,0.0,9.998237510444596e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,0.0004742684832308,289.1938781738281,294.1499938964844,296.5916748046875,290.0787658691406,295.4593505859375,296.6941833496094,283.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117192286998,7.234414844958792e-09,0.0010117120109498,-0.0180048141628503,0.0,0.0,0.0,0.0,60.0,13.761536598205566,0.0,-6.978778088750914e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,9.492840035818516e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,9.996496373787522e-05,299.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,7.38340022508055e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,9.996438166126607e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56103515625,0.0,0.0,0.0004741831507999,289.1783447265625,294.1499938964844,296.5733337402344,290.0610046386719,295.4693603515625,296.6783447265625,283.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213055930321843e-09,0.0010115293553099,-0.0179488696157932,0.0,0.0,0.0,0.0,60.0,13.569144248962402,0.0,-6.976258504209909e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,9.489008516538888e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,9.992461127694696e-05,299.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,7.380419265246019e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,9.992403647629544e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,0.0004739918222185,289.1470031738281,294.1499938964844,296.5366516113281,290.02520751953125,295.4887084960937,296.6459045410156,284.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111201554536,-0.0178235135972499,0.0,0.0,0.0,0.0,60.0,13.19215488433838,0.0,-6.970613952717032e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,9.489008516538888e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,9.992461127694696e-05,299.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,7.380419265246019e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,9.992403647629544e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,0.0004739918222185,289.1470031738281,294.1499938964844,296.5366516113281,290.02520751953125,295.4887084960937,296.6459045410156,284.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111201554536,-0.0178235135972499,0.0,0.0,0.0,0.0,60.0,13.19215488433838,0.0,-6.970613952717032e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,9.484626207267866e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375366210937,0.0,0.0,9.987844532588495e-05,299.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,7.377009023912251e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,9.987787780119106e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320739746094,0.0,0.0,0.0004737729323096,289.1153259277344,294.1499938964844,296.5,289.98931884765625,295.50701904296875,296.6126403808594,284.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110461996973072e-09,0.0010106520494446,-0.0176801513880491,0.0,0.0,0.0,0.0,60.0,12.831981658935549,0.0,-6.964161514133593e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,9.484626207267866e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375366210937,0.0,0.0,9.987844532588495e-05,299.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,7.377009023912251e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,9.987787780119106e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320739746094,0.0,0.0,0.0004737729323096,289.1153259277344,294.1499938964844,296.5,289.98931884765625,295.50701904296875,296.6126403808594,284.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110461996973072e-09,0.0010106520494446,-0.0176801513880491,0.0,0.0,0.0,0.0,60.0,12.831981658935549,0.0,-6.964161514133593e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
