time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127860,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,9.479629807174206e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,9.98258256004192e-05,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,7.373122207354754e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,9.98252653516829e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,0.0004735234251711,289.0833740234375,294.1499938964844,296.4633483886719,289.95343017578125,295.5244140625,296.57879638671875,284.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,0.0,60.0,12.488485336303713,0.0,-6.956812370617629e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,9.479629807174206e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,9.98258256004192e-05,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,7.373122207354754e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,9.98252653516829e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169372558594,0.0,0.0,0.0004735234251711,289.0833740234375,294.1499938964844,296.4633483886719,289.95343017578125,295.5244140625,296.57879638671875,284.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,0.0,60.0,12.488485336303713,0.0,-6.956812370617629e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,9.47390726651065e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,9.97655515675433e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,7.368670776486397e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51055908203125,0.0,0.0,9.976499859476462e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014343261719,0.0,0.0,0.000473237625556,289.0511474609375,294.1499938964844,296.4266662597656,289.9176940917969,295.54083251953125,296.5445251464844,284.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.9766623589373475e-09,0.001009508036077,-0.0173296928405761,0.0,0.0,0.0,0.0,60.0,12.162485122680664,0.0,-6.9484009657117e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,9.47390726651065e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,9.97655515675433e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,7.368670776486397e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51055908203125,0.0,0.0,9.976499859476462e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014343261719,0.0,0.0,0.000473237625556,289.0511474609375,294.1499938964844,296.4266662597656,289.9176940917969,295.54083251953125,296.5445251464844,284.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.9766623589373475e-09,0.001009508036077,-0.0173296928405761,0.0,0.0,0.0,0.0,60.0,12.162485122680664,0.0,-6.9484009657117e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135498046875,0.0,0.0,9.470727673033252e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.973206761060284e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,7.366196950897574e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,9.973151463782416e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934997558594,0.0,0.0,0.0004730788059532,289.034912109375,294.1499938964844,296.4083251953125,289.8999328613281,295.54864501953125,296.5273132324219,284.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091756703332,6.936987428929342e-09,0.0010091688018292,-0.0172257721424102,0.0,0.0,0.0,0.0,60.0,12.00670337677002,0.0,-6.943731278852283e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.4673567218706e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,9.96965609374456e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,7.363574695773423e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945068359375,0.0,0.0,9.969601524062456e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854736328125,0.0,0.0,0.000472910440294,289.0186462402344,294.1499938964844,296.3900146484375,289.8822326660156,295.5561828613281,296.5100402832031,284.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894922854883134e-09,0.0010088091949,-0.0171155910938978,0.0,0.0,0.0,0.0,60.0,11.855031967163086,0.0,-6.938781638154978e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,9.459965076530352e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,9.961871546693146e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,7.357824506470934e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,9.9618177046068e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,0.0004725412582047,288.9859313964844,294.1499938964844,296.35333251953125,289.8472595214844,295.57061767578125,296.4754333496094,284.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802707730457769e-09,0.00100802059751,-0.0168740488588809,0.0,0.0,0.0,0.0,60.0,11.56248950958252,0.0,-6.927937334921809e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48883056640625,0.0,0.0,9.459965076530352e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,9.961871546693146e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,7.357824506470934e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,9.9618177046068e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,0.0004725412582047,288.9859313964844,294.1499938964844,296.35333251953125,289.8472595214844,295.57061767578125,296.4754333496094,284.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802707730457769e-09,0.00100802059751,-0.0168740488588809,0.0,0.0,0.0,0.0,60.0,11.56248950958252,0.0,-6.927937334921809e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,9.4516683020629e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,9.953133121598512e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,7.351370732067153e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,9.953080007107928e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,0.0004721268778666,288.9530334472656,294.1499938964844,296.3166809082031,289.8128662109375,295.5841064453125,296.4408264160156,284.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214960548261e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,0.0,60.0,11.284584045410156,0.0,-6.915777106542009e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,9.4516683020629e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,9.953133121598512e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,7.351370732067153e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,9.953080007107928e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,0.0004721268778666,288.9530334472656,294.1499938964844,296.3166809082031,289.8128662109375,295.5841064453125,296.4408264160156,284.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214960548261e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,0.0,60.0,11.284584045410156,0.0,-6.915777106542009e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,9.442490409128368e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,9.943468467099592e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,7.344231562456116e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,9.943415352609009e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,0.0004716684925369,288.91998291015625,294.1499938964844,296.2799987792969,289.7792053222656,295.5966796875,296.4062805175781,284.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,0.0,60.0,11.020590782165527,0.0,-6.90234003286605e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,9.442490409128368e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,9.943468467099592e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,7.344231562456116e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,9.943415352609009e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,0.0004716684925369,288.91998291015625,294.1499938964844,296.2799987792969,289.7792053222656,295.5966796875,296.4062805175781,284.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,0.0,60.0,11.020590782165527,0.0,-6.90234003286605e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,9.432463411940262e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232788085937,0.0,0.0,9.932908142218366e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,7.33643100829795e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,9.932855755323544e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0004711676447186,288.88677978515625,294.1499938964844,296.24334716796875,289.7464294433594,295.6083679199219,296.371826171875,284.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700330196938e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,0.0,60.0,10.769841194152832,0.0,-6.887674430799964e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,9.432463411940262e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232788085937,0.0,0.0,9.932908142218366e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,7.33643100829795e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,9.932855755323544e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0004711676447186,288.88677978515625,294.1499938964844,296.24334716796875,289.7464294433594,295.6083679199219,296.371826171875,284.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700330196938e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,0.0,60.0,10.769841194152832,0.0,-6.887674430799964e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,9.427151962881908e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,9.927314386004582e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45489501953125,0.0,0.0,7.332299719564617e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,9.92726272670552e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,0.000470902363304,288.8701477050781,294.1499938964844,296.2250061035156,289.7304077148437,295.6138916015625,296.35467529296875,284.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,0.0,60.0,10.649368286132812,0.0,-6.87991388303999e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.421649883734062e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056396484375,0.0,0.0,9.921520540956408e-05,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44580078125,0.0,0.0,7.328020001295954e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,9.921468881657348e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40069580078125,0.0,0.0,0.0004706275649368,288.8534851074219,294.1499938964844,296.2066650390625,289.71466064453125,295.6191711425781,296.33758544921875,284.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,0.0,60.0,10.531967163085938,0.0,-6.871879065784017e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013671875,0.0,0.0,9.41012185649015e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38775634765625,0.0,0.0,9.90937915048562e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,7.319052383536473e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,9.909328946378082e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0004700517165474,288.82012939453125,294.1499938964844,296.1700134277344,289.6840515136719,295.6291198730469,296.30352783203125,284.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,0.0,60.0,10.306044578552246,0.0,-6.855059808685837e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013671875,0.0,0.0,9.41012185649015e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38775634765625,0.0,0.0,9.90937915048562e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,7.319052383536473e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,9.909328946378082e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0004700517165474,288.82012939453125,294.1499938964844,296.1700134277344,289.6840515136719,295.6291198730469,296.30352783203125,284.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,0.0,60.0,10.306044578552246,0.0,-6.855059808685837e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.383056640625,0.0,0.0,9.397988469572738e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,9.896601841319352e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,7.309614738915116e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.896551637211816e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36480712890625,0.0,0.0,0.0004694456874858,288.78668212890625,294.1499938964844,296.1333312988281,289.6547546386719,295.6382141113281,296.26971435546875,284.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,0.0,60.0,10.091879844665527,0.0,-6.837381505420127e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.383056640625,0.0,0.0,9.397988469572738e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,9.896601841319352e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,7.309614738915116e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.896551637211816e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36480712890625,0.0,0.0,0.0004694456874858,288.78668212890625,294.1499938964844,296.1333312988281,289.6547546386719,295.6382141113281,296.26971435546875,284.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,0.0,60.0,10.091879844665527,0.0,-6.837381505420127e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,9.385357407154515e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,9.88329920801334e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,7.299789285752922e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,9.883250459097326e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,0.0004688147746492,288.7532043457031,294.1499938964844,296.0966796875,289.6268920898437,295.6464538574219,296.23614501953125,284.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,0.0,60.0,9.889083862304688,0.0,-6.81900189647422e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,9.385357407154515e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,9.88329920801334e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,7.299789285752922e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,9.883250459097326e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,0.0004688147746492,288.7532043457031,294.1499938964844,296.0966796875,289.6268920898437,295.6464538574219,296.23614501953125,284.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,0.0,60.0,9.889083862304688,0.0,-6.81900189647422e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,9.372348722536115e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,9.869600035017356e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,7.289671339094639e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,9.869552013697104e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004681650316342,288.7196960449219,294.1499938964844,296.0599975585937,289.6006164550781,295.6539001464844,296.2028503417969,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,0.0,60.0,9.697324752807615,0.0,-6.800100749160265e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,9.372348722536115e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,9.869600035017356e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,7.289671339094639e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,9.869552013697104e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004681650316342,288.7196960449219,294.1499938964844,296.0599975585937,289.6006164550781,295.6539001464844,296.2028503417969,284.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,0.0,60.0,9.697324752807615,0.0,-6.800100749160265e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363952636719,0.0,0.0,9.365745063405484e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233642578125,0.0,0.0,9.86264567472972e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,7.284534513019025e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,9.862597653409466e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0004678351979237,288.70294189453125,294.1499938964844,296.0416564941406,289.5881042480469,295.6573486328125,296.1863098144531,284.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,0.0,60.0,9.605364799499512,0.0,-6.790514817112125e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,9.35908974497579e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,9.855636017164215e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,7.279356941580772e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,9.855588723439725e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0004675027448683,288.6861877441406,294.1499938964844,296.0233459472656,289.5760498046875,295.6605834960937,296.1698303222656,284.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,0.0,60.0,9.516046524047852,0.0,-6.78086138350409e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.3457056209445e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,9.84154103207402e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.332275390625,0.0,0.0,7.268946501426399e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.841494465945289e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0004668342298828,288.6527099609375,294.1499938964844,295.9866638183594,289.5533447265625,295.6664428710937,296.1371154785156,284.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,0.0,60.0,9.34560775756836,0.0,-6.761469251159724e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.3457056209445e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,9.84154103207402e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.332275390625,0.0,0.0,7.268946501426399e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,9.841494465945289e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0004668342298828,288.6527099609375,294.1499938964844,295.9866638183594,289.5533447265625,295.6664428710937,296.1371154785156,284.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,0.0,60.0,9.34560775756836,0.0,-6.761469251159724e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,9.332058834843338e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.827169560594484e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,7.258331606863067e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,9.827122994465752e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713623046875,0.0,0.0,0.0004661525890696,288.6192626953125,294.1499938964844,295.95001220703125,289.5326232910156,295.6715393066406,296.1047058105469,284.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078541479261276e-09,0.0009943830082193,-0.0126961469650268,0.0,0.0,0.0,0.0,60.0,9.185246467590332,0.0,-6.741726110703894e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,9.332058834843338e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.827169560594484e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,7.258331606863067e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,9.827122994465752e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713623046875,0.0,0.0,0.0004661525890696,288.6192626953125,294.1499938964844,295.95001220703125,289.5326232910156,295.6715393066406,296.1047058105469,284.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078541479261276e-09,0.0009943830082193,-0.0126961469650268,0.0,0.0,0.0,0.0,60.0,9.185246467590332,0.0,-6.741726110703894e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,9.317607327830046e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,9.811951167648658e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,7.247090979944915e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.811905329115687e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,0.0004654307849705,288.5858459472656,294.1499938964844,295.913330078125,289.5137023925781,295.6759338378906,296.0726318359375,284.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704474969141e-09,0.0009928432991728,-0.0122241787612438,0.0,0.0,0.0,0.0,60.0,9.036110877990724,0.0,-6.720851786212735e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,9.317607327830046e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,9.811951167648658e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,7.247090979944915e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.811905329115687e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,0.0004654307849705,288.5858459472656,294.1499938964844,295.913330078125,289.5137023925781,295.6759338378906,296.0726318359375,284.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704474969141e-09,0.0009928432991728,-0.0122241787612438,0.0,0.0,0.0,0.0,60.0,9.036110877990724,0.0,-6.720851786212735e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,9.30064998101443e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,9.794093784876168e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,7.233901123981923e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,9.79404867393896e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328186035156,0.0,0.0,0.0004645837761927,288.552490234375,294.1499938964844,295.8766784667969,289.4961853027344,295.6795654296875,296.0411682128906,284.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,0.0,60.0,8.913264274597168,0.0,-6.696399879047021e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,9.30064998101443e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,9.794093784876168e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,7.233901123981923e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,9.79404867393896e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328186035156,0.0,0.0,0.0004645837761927,288.552490234375,294.1499938964844,295.8766784667969,289.4961853027344,295.6795654296875,296.0411682128906,284.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,0.0,60.0,8.913264274597168,0.0,-6.696399879047021e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,9.291643800679594e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,9.784608846530318e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,7.226895831990987e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23065185546875,0.0,0.0,9.784564463188872e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,0.0004641338891815,288.5358581542969,294.1499938964844,295.8583374023437,289.4879455566406,295.6811218261719,296.025634765625,284.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.7040673578635506e-09,0.0009900751756504,-0.0113762747496366,0.0,0.0,0.0,0.0,60.0,8.854737281799316,0.0,-6.683431763576665e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,9.282298560719936e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,9.774767386261374e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,7.219626422738656e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,9.774723002919929e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,0.0004636670928448,288.51922607421875,294.1499938964844,295.8399963378906,289.48004150390625,295.6824951171875,296.01031494140625,284.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.5875792054062e-09,0.0009890791261568,-0.0110710775479674,0.0,0.0,0.0,0.0,60.0,8.797696113586426,0.0,-6.669989005558818e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,9.26315478864126e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980895996094,0.0,0.0,9.754607162903994e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,7.20473617548123e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,9.754563507158308e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,0.0004627108864951,288.486083984375,294.1499938964844,295.8033447265625,289.4652099609375,295.6846923828125,295.9803161621094,284.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,0.0,60.0,8.68813705444336,0.0,-6.642494554398581e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,9.26315478864126e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980895996094,0.0,0.0,9.754607162903994e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,7.20473617548123e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,9.754563507158308e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,0.0004627108864951,288.486083984375,294.1499938964844,295.8033447265625,289.4652099609375,295.6846923828125,295.9803161621094,284.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,0.0,60.0,8.68813705444336,0.0,-6.642494554398581e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,9.243855311069638e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.734283230500296e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,7.189724419731647e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,9.73423957475461e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.0004617468512151,288.4530334472656,294.1499938964844,295.76666259765625,289.4516296386719,295.6861877441406,295.9511108398437,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,0.0,60.0,8.584040641784668,0.0,-6.614833836238176e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
