time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130200,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,9.243855311069638e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.734283230500296e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,7.189724419731647e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,9.73423957475461e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.0004617468512151,288.4530334472656,294.1499938964844,295.76666259765625,289.4516296386719,295.6861877441406,295.9511108398437,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,0.0,60.0,8.584040641784668,0.0,-6.614833836238176e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702880859375,0.0,0.0,9.224966925103216e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,9.71439148997888e-05,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,7.175032806117088e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615905761719,0.0,0.0,9.714349289424716e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0004608033923432,288.42010498046875,294.1499938964844,295.7300109863281,289.439208984375,295.68701171875,295.9227294921875,284.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,0.0,60.0,8.485475540161133,0.0,-6.587818290881843e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702880859375,0.0,0.0,9.224966925103216e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,9.71439148997888e-05,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,7.175032806117088e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615905761719,0.0,0.0,9.714349289424716e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0004608033923432,288.42010498046875,294.1499938964844,295.7300109863281,289.439208984375,295.68701171875,295.9227294921875,284.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,0.0,60.0,8.485475540161133,0.0,-6.587818290881843e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.206903632730246e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,9.69536995398812e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724548339844,0.0,0.0,7.1609829319641e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,9.695327753433958e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0004599011444952,288.3873291015625,294.1499938964844,295.6933288574219,289.42791748046875,295.68719482421875,295.8951416015625,284.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478438047993214e-09,0.0009810430929064,-0.0086088869720697,0.0,0.0,0.0,0.0,60.0,8.392528533935547,0.0,-6.562034826629315e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.206903632730246e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,9.69536995398812e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724548339844,0.0,0.0,7.1609829319641e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,9.695327753433958e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0004599011444952,288.3873291015625,294.1499938964844,295.6933288574219,289.42791748046875,295.68719482421875,295.8951416015625,284.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478438047993214e-09,0.0009810430929064,-0.0086088869720697,0.0,0.0,0.0,0.0,60.0,8.392528533935547,0.0,-6.562034826629315e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,9.198289626510814e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,9.686297562438996e-05,299.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,7.154282502597198e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.686256089480594e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004594708443619,288.3709716796875,294.1499938964844,295.67498779296875,289.42266845703125,295.68701171875,295.88165283203125,284.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540469695195725e-09,0.0009801252745091,-0.0083275465294718,0.0,0.0,0.0,0.0,60.0,8.348355293273926,0.0,-6.549755937612646e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,9.189957927446812e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.677524212747812e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,7.147801807150245e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,9.677482739789411e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,0.0004590546886902,288.35467529296875,294.1499938964844,295.6566772460937,289.41766357421875,295.6866760253906,295.8683776855469,284.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436622764141361e-09,0.0009792372584342,-0.0080554457381367,0.0,0.0,0.0,0.0,60.0,8.305578231811523,0.0,-6.537891295010922e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.174042497761548e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,9.66076404438354e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,7.135422492865473e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.66072257142514e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,0.0004582597175613,288.3221435546875,294.1499938964844,295.6199951171875,289.4084167480469,295.6855773925781,295.84228515625,284.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238244339343055e-09,0.0009775405051186,-0.007535648997873,0.0,0.0,0.0,0.0,60.0,8.223515510559082,0.0,-6.515256956163284e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.174042497761548e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,9.66076404438354e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,7.135422492865473e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.66072257142514e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,0.0004582597175613,288.3221435546875,294.1499938964844,295.6199951171875,289.4084167480469,295.6855773925781,295.84228515625,284.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238244339343055e-09,0.0009775405051186,-0.007535648997873,0.0,0.0,0.0,0.0,60.0,8.223515510559082,0.0,-6.515256956163284e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.159204637398945e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,9.64513819781132e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,7.123881368897855e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,9.645098180044442e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,0.0004575185885187,288.289794921875,294.1499938964844,295.5833435058594,289.40008544921875,295.683837890625,295.81689453125,284.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292951804565e-09,0.0009759590029716,-0.0070510283112525,0.0,0.0,0.0,0.0,60.0,8.14675521850586,0.0,-6.494189364048e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.159204637398945e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,9.64513819781132e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,7.123881368897855e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,9.645098180044442e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,0.0004575185885187,288.289794921875,294.1499938964844,295.5833435058594,289.40008544921875,295.683837890625,295.81689453125,284.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292951804565e-09,0.0009759590029716,-0.0070510283112525,0.0,0.0,0.0,0.0,60.0,8.14675521850586,0.0,-6.494189364048e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,9.145092190010472e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.630275599192828e-05,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,7.112904131645337e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.630236309021711e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004568136646412,288.257568359375,294.1499938964844,295.5466613769531,289.39263916015625,295.6815185546875,295.792236328125,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374782883635e-09,0.0009744546259753,-0.006590072531253,0.0,0.0,0.0,0.0,60.0,8.074762344360352,0.0,-6.4741826122372e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,9.145092190010472e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.630275599192828e-05,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,7.112904131645337e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.630236309021711e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004568136646412,288.257568359375,294.1499938964844,295.5466613769531,289.39263916015625,295.6815185546875,295.792236328125,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374782883635e-09,0.0009744546259753,-0.006590072531253,0.0,0.0,0.0,0.0,60.0,8.074762344360352,0.0,-6.4741826122372e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.131335536949337e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.615788439987229e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,7.102203380782157e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.615749149816112e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0004561265232041,288.2255249023437,294.1499938964844,295.510009765625,289.3860168457031,295.6785888671875,295.76837158203125,284.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705895951748971e-09,0.0009729882585816,-0.0061407447792589,0.0,0.0,0.0,0.0,60.0,8.007055282592773,0.0,-6.454710188563696e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.131335536949337e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.615788439987229e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,7.102203380782157e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.615749149816112e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0004561265232041,288.2255249023437,294.1499938964844,295.510009765625,289.3860168457031,295.6785888671875,295.76837158203125,284.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705895951748971e-09,0.0009729882585816,-0.0061407447792589,0.0,0.0,0.0,0.0,60.0,8.007055282592773,0.0,-6.454710188563696e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.124414646066724e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,9.60850084084086e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.096820627339184e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.608461550669745e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,0.0004557808570098,288.2095642089844,294.1499938964844,295.4916687011719,289.3829650878906,295.67681884765625,295.7569274902344,284.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,0.0,60.0,7.975116729736328,0.0,-6.444925304549542e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,9.117412992054597e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.601127385394648e-05,299.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,7.091374573064968e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,9.601088822819293e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,0.0004554311162792,288.19366455078125,294.1499938964844,295.47332763671875,289.380126953125,295.6749267578125,295.7457580566406,284.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532356768725208e-09,0.0009715040796436,-0.005686015356332,0.0,0.0,0.0,0.0,60.0,7.944001197814941,0.0,-6.435033839125026e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.10316448425874e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.586122178006916e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,7.080291834427044e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.586084343027323e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004547194112092,288.1619567871094,294.1499938964844,295.4366760253906,289.3749389648437,295.6708068847656,295.7239990234375,284.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878864921,2.354756611921971e-09,0.0009699855581857,-0.005220640450716,0.0,0.0,0.0,0.0,60.0,7.883301258087158,0.0,-6.414927611331224e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.10316448425874e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.586122178006916e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,7.080291834427044e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.586084343027323e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004547194112092,288.1619567871094,294.1499938964844,295.4366760253906,289.3749389648437,295.6708068847656,295.7239990234375,284.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878864921,2.354756611921971e-09,0.0009699855581857,-0.005220640450716,0.0,0.0,0.0,0.0,60.0,7.883301258087158,0.0,-6.414927611331224e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.088157094083726e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.570317342877388e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,7.068618288030848e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.570280235493556e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004539697838481,288.13043212890625,294.1499938964844,295.3999938964844,289.370361328125,295.6661071777344,295.7038269042969,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881071396,2.167694690413668e-09,0.0009683859534561,-0.0047304686158895,0.0,0.0,0.0,0.0,60.0,7.825640678405762,0.0,-6.393784701685945e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.088157094083726e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.570317342877388e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,7.068618288030848e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.570280235493556e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004539697838481,288.13043212890625,294.1499938964844,295.3999938964844,289.370361328125,295.6661071777344,295.7038269042969,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881071396,2.167694690413668e-09,0.0009683859534561,-0.0047304686158895,0.0,0.0,0.0,0.0,60.0,7.825640678405762,0.0,-6.393784701685945e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.072506509255618e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.5538365712855e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.056444883346558e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,9.553799463901667e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,0.000453188054962,288.09912109375,294.1499938964844,295.36334228515625,289.3663635253906,295.6608581542969,295.685546875,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198173701,1.972630725433077e-09,0.0009667178383097,-0.0042193257249891,0.0,0.0,0.0,0.0,60.0,7.770607471466064,0.0,-6.371774219360304e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.072506509255618e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.5538365712855e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.056444883346558e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,9.553799463901667e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,0.000453188054962,288.09912109375,294.1499938964844,295.36334228515625,289.3663635253906,295.6608581542969,295.685546875,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198173701,1.972630725433077e-09,0.0009667178383097,-0.0042193257249891,0.0,0.0,0.0,0.0,60.0,7.770607471466064,0.0,-6.371774219360304e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,9.056492854142562e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,9.536972356727348e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,7.043989171506837e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.536935976939276e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.0004523881361819,288.0680236816406,294.1499938964844,295.32666015625,289.3629150390625,295.655029296875,295.66949462890625,284.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730359402889915e-09,0.0009650110150687,-0.003696306142956,0.0,0.0,0.0,0.0,60.0,7.718068599700928,0.0,-6.349291936658119e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,9.056492854142562e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,9.536972356727348e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,7.043989171506837e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.536935976939276e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.0004523881361819,288.0680236816406,294.1499938964844,295.32666015625,289.3629150390625,295.655029296875,295.66949462890625,284.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730359402889915e-09,0.0009650110150687,-0.003696306142956,0.0,0.0,0.0,0.0,60.0,7.718068599700928,0.0,-6.349291936658119e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,9.048543142853303e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,9.528600639896467e-05,299.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,7.037806062726304e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.528564260108396e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,0.000451991072623,288.05255126953125,294.1499938964844,295.3083190917969,289.361328125,295.65185546875,295.6627502441406,284.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673957306103091e-09,0.0009641637443564,-0.0034366787876933,0.0,0.0,0.0,0.0,60.0,7.693080902099609,-0.0,-6.338146363304986e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,9.040685836225748e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.520325693301857e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,7.031693530734628e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,9.520290041109548e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,0.0004515985783655,288.03717041015625,294.1499938964844,295.2900085449219,289.3598937988281,295.6485290527344,295.6566162109375,284.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284644223,1.576021424476437e-09,0.0009633268928155,-0.0031800449360162,0.0,0.0,0.0,0.0,60.0,7.668643474578857,-0.0,-6.327139345785326e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.022630547406152e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.501312888460234e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,7.017650204943493e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.501277236267924e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,0.0004506967379711,287.9903869628906,294.1499938964844,295.2533264160156,289.3572692871094,295.6385498046875,295.6441650390625,284.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258060647174,1.4155132621596067e-09,0.0010258046677336,-0.0026955944485962,0.0,0.0,0.0,0.0,60.0,7.836810111999512,-0.0,-6.301885235870941e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.022630547406152e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.501312888460234e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,7.017650204943493e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.501277236267924e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,0.0004506967379711,287.9903869628906,294.1499938964844,295.2533264160156,289.3572692871094,295.6385498046875,295.6441650390625,284.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258060647174,1.4155132621596067e-09,0.0010258046677336,-0.0026955944485962,0.0,0.0,0.0,0.0,60.0,7.836810111999512,-0.0,-6.301885235870941e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.010762732941656e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,9.48881424847059e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,7.008419197518378e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,9.48877932387404e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0004501039220485,287.9644470214844,294.1499938964844,295.2166748046875,289.35498046875,295.5940246582031,295.611572265625,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601127239875,1.203053434650769e-09,0.0009601115016266,-0.0022027313243597,0.0,0.0,0.0,0.0,60.0,7.961653232574463,-0.0,-6.285310405473865e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.010762732941656e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,9.48881424847059e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,7.008419197518378e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,9.48877932387404e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0004501039220485,287.9644470214844,294.1499938964844,295.2166748046875,289.35498046875,295.5940246582031,295.611572265625,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601127239875,1.203053434650769e-09,0.0009601115016266,-0.0022027313243597,0.0,0.0,0.0,0.0,60.0,7.961653232574463,-0.0,-6.285310405473865e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.003639570437372e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,9.481312736170366e-05,299.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,7.002878555795178e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,9.481277811573818e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,0.0004497481277212,287.9404602050781,294.1499938964844,295.17999267578125,289.3529968261719,295.5879821777344,295.6045227050781,284.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008205481572076,9.75220126875342e-10,0.0008205471676774,-0.0017433206085115,0.0,0.0,0.0,0.0,60.0,7.161051273345947,-0.0,-6.275370623143317e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.003639570437372e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,9.481312736170366e-05,299.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,7.002878555795178e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,9.481277811573818e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,0.0004497481277212,287.9404602050781,294.1499938964844,295.17999267578125,289.3529968261719,295.5879821777344,295.6045227050781,284.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008205481572076,9.75220126875342e-10,0.0008205471676774,-0.0017433206085115,0.0,0.0,0.0,0.0,60.0,7.161051273345947,-0.0,-6.275370623143317e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,4.095584517926909e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,4.3128689867444336e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,3.1854760891292244e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,4.312853343435563e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0002045818982878,287.96063232421875,294.1499938964844,295.1433410644531,289.3512268066406,295.5642395019531,295.5781555175781,284.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000632079609204,7.418201053432936e-10,0.0006320788525044,-0.0013181780232116,0.0,0.0,0.0,0.0,60.0,5.567798614501953,-0.0,-1.2984778585689584e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,4.095584517926909e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,4.3128689867444336e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,3.1854760891292244e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,4.312853343435563e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0002045818982878,287.96063232421875,294.1499938964844,295.1433410644531,289.3512268066406,295.5642395019531,295.5781555175781,284.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000632079609204,7.418201053432936e-10,0.0006320788525044,-0.0013181780232116,0.0,0.0,0.0,0.0,60.0,5.567798614501953,-0.0,-1.2984778585689584e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,9.030697401612996e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.509805386187507e-05,299.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.02392280800268e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.509771189186722e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,0.0004510997387114,287.9705810546875,294.1499938964844,295.125,289.35040283203125,295.5292663574219,295.5224914550781,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002608661307021,2.2622802242633355e-10,-0.000260866334429,-0.0008556235115975,0.0,0.0,0.0,0.0,60.0,5.142998218536377,-0.0,-6.31313525900623e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,3.903497054125182e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608703613281,0.0,0.0,4.110590452910401e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,3.0360737582668665e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,4.110575537197292e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570556640625,0.0,0.0,0.0001949867728399,287.94976806640625,294.1499938964844,295.1066589355469,289.3496398925781,295.49267578125,295.5157470703125,284.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004057219775859,5.100016520209745e-10,0.0004057214828208,-0.0009350813925266,0.0,0.0,0.0,0.0,60.0,5.074963569641113,-0.0,-1.1795335375097691e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,3.2395888410974294e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,3.411459692870267e-05,299.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,2.519697045499925e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,3.4114473237423226e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,0.0001618233509361,287.94744873046875,294.1499938964844,295.08758544921875,289.348876953125,295.4886169433594,295.5152893066406,284.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003451905504334,4.317477209081488e-10,0.000345190113876,-0.0007898819167166,0.0,0.0,0.0,0.0,60.0,4.317582130432129,-0.0,-8.124231065664844e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,2.6984100259142e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,2.8415695851435885e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,2.0987774405512027e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,2.841559398802929e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,0.000134790490847,287.9473876953125,294.1499938964844,295.07000732421875,289.3481750488281,295.48504638671875,295.5154113769531,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002875339996535,3.5963163003138727e-10,0.0002875336504075,-0.000657944008708,0.0,0.0,0.0,0.0,60.0,3.748340845108032,-0.0,-5.636615174609005e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
