time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132540,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,2.022337139351293e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,2.129628774127923e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,1.5729394363006577e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,2.129620952473488e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,0.0001010194173431,287.9508972167969,294.1499938964844,295.0333251953125,289.3467712402344,295.4804992675781,295.5165100097656,284.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001755418197717,2.295120621331748e-10,0.0001755415869411,-0.000427849648986,0.0,0.0,0.0,0.0,60.0,2.801097631454468,-0.0,-3.165990358766635e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,2.022337139351293e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,2.129628774127923e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,1.5729394363006577e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,2.129620952473488e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,0.0001010194173431,287.9508972167969,294.1499938964844,295.0333251953125,289.3467712402344,295.4804992675781,295.5165100097656,284.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001755418197717,2.295120621331748e-10,0.0001755415869411,-0.000427849648986,0.0,0.0,0.0,0.0,60.0,2.801097631454468,-0.0,-3.165990358766635e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,1.0868933713936713e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,1.1445566087786574e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,8.45367230795091e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,1.1445525160524994e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,5.429230077425018e-05,287.9419250488281,294.1499938964844,294.9966735839844,289.3453674316406,295.4757995605469,295.5165710449219,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000115662565804,1.4470249998232987e-10,0.0001156624202849,-0.0002647629589773,0.0,0.0,0.0,0.0,60.0,2.144402980804444,-0.0,-9.144845436459547e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,1.0868933713936713e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,1.1445566087786574e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,8.45367230795091e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,1.1445525160524994e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,5.429230077425018e-05,287.9419250488281,294.1499938964844,294.9966735839844,289.3453674316406,295.4757995605469,295.5165710449219,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000115662565804,1.4470249998232987e-10,0.0001156624202849,-0.0002647629589773,0.0,0.0,0.0,0.0,60.0,2.144402980804444,-0.0,-9.144845436459547e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,5.71512055103085e-06,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,6.018326985213207e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,4.445123977347976e-06,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,6.0183051573403645e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,2.8548067348310724e-05,287.9439392089844,294.1499938964844,294.9599914550781,289.34393310546875,295.4747009277344,295.5195007324219,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.0898550145793706e-05,7.61685090000519e-11,6.089847374823876e-05,-0.0001393498532706,0.0,0.0,0.0,0.0,60.0,1.591674566268921,-0.0,-2.528444120741824e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,5.71512055103085e-06,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,6.018326985213207e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,4.445123977347976e-06,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,6.0183051573403645e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,2.8548067348310724e-05,287.9439392089844,294.1499938964844,294.9599914550781,289.34393310546875,295.4747009277344,295.5195007324219,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.0898550145793706e-05,7.61685090000519e-11,6.089847374823876e-05,-0.0001393498532706,0.0,0.0,0.0,0.0,60.0,1.591674566268921,-0.0,-2.528444120741824e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,4.170714873907855e-06,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,4.391984930407489e-06,299.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,3.243911123718135e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,4.391969014250208e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,2.083347862935625e-05,287.9439392089844,294.1499938964844,294.9416809082031,289.3431701660156,295.47467041015625,295.51953125,284.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.444560909178108e-05,5.558915133763165e-11,4.444555452209897e-05,-0.0001016992755467,0.0,0.0,0.0,0.0,60.0,1.4296783208847046,-0.0,-1.346553146763796e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,2.3897089249658165e-06,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,2.5164908947772342e-06,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,1.8586750911708805e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,2.516481799830217e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,1.1937030649278311e-05,287.9439697265625,294.1499938964844,294.92333984375,289.3423767089844,295.474609375,295.5195617675781,284.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.54673941526562e-05,3.1852336740412206e-11,2.5467363229836337e-05,-5.8273013564758e-05,0.0,0.0,0.0,0.0,60.0,1.253941297531128,-0.0,-4.420715182806845e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,6.843393975941581e-07,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.206458576547448e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,5.32267563357891e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,7.206432428574772e-07,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,3.4183997286163503e-06,287.9439697265625,294.1499938964844,294.8866577148437,289.3406982421875,295.474609375,295.5195617675781,284.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.293165708688321e-06,9.121617523810688e-12,7.293156613741303e-06,-1.6687741663190536e-05,0.0,0.0,0.0,0.0,60.0,1.012240290641785,-0.0,-3.6253138078340408e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,6.843393975941581e-07,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.206458576547448e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,5.32267563357891e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,7.206432428574772e-07,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,3.4183997286163503e-06,287.9439697265625,294.1499938964844,294.8866577148437,289.3406982421875,295.474609375,295.5195617675781,284.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.293165708688321e-06,9.121617523810688e-12,7.293156613741303e-06,-1.6687741663190536e-05,0.0,0.0,0.0,0.0,60.0,1.012240290641785,-0.0,-3.6253138078340408e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,6.712243560969e-08,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.068350527106304e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,5.220669052619088e-08,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,7.068324947567818e-08,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,3.352887745222688e-07,287.9439697265625,294.1499938964844,294.8500061035156,289.3388061523437,295.474609375,295.5195617675781,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.154529271247156e-07,8.947980160642359e-13,7.154520176300139e-07,-1.6369777995350887e-06,0.0,0.0,0.0,0.0,60.0,0.8588603734970093,-0.0,-3.487690686384756e-14,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,6.712243560969e-08,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.068350527106304e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,5.220669052619088e-08,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,7.068324947567818e-08,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,3.352887745222688e-07,287.9439697265625,294.1499938964844,294.8500061035156,289.3388061523437,295.474609375,295.5195617675781,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.154529271247156e-07,8.947980160642359e-13,7.154520176300139e-07,-1.6369777995350887e-06,0.0,0.0,0.0,0.0,60.0,0.8588603734970093,-0.0,-3.487690686384756e-14,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,8.749660718176955e-11,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.213859536449931e-11,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,6.805337543491774e-11,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.213826229759192e-11,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,4.3706147034860976e-10,287.9439697265625,294.1499938964844,294.8148498535156,289.3385925292969,295.474609375,295.5195617675781,284.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.503977604907732e-10,1.185858514012874e-15,9.50396539245446e-10,-2.162261703020363e-09,0.0,0.0,0.0,0.0,60.0,0.7538195252418518,-0.0,-5.926318696529974e-20,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,8.749660718176955e-11,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.213859536449931e-11,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,6.805337543491774e-11,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.213826229759192e-11,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,4.3706147034860976e-10,287.9439697265625,294.1499938964844,294.8148498535156,289.3385925292969,295.474609375,295.5195617675781,284.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.503977604907732e-10,1.185858514012874e-15,9.50396539245446e-10,-2.162261703020363e-09,0.0,0.0,0.0,0.0,60.0,0.7538195252418518,-0.0,-5.926318696529974e-20,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,3.300310719156485e-11,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,3.475403298480728e-11,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,2.5669256650817648e-11,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,3.475390461527006e-11,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,1.648565173262284e-10,287.9438171386719,294.1499938964844,294.7825927734375,289.3419494628906,295.47467041015625,295.51953125,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5425315458859075e-10,4.438209121640198e-16,3.5425271049938084e-10,-8.075757285119775e-10,0.0,0.0,0.0,0.0,60.0,0.6926135420799255,-0.0,-8.43164262303481e-21,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,3.300310719156485e-11,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,3.475403298480728e-11,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,2.5669256650817648e-11,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,3.475390461527006e-11,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,1.648565173262284e-10,287.9438171386719,294.1499938964844,294.7825927734375,289.3419494628906,295.47467041015625,295.51953125,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5425315458859075e-10,4.438209121640198e-16,3.5425271049938084e-10,-8.075757285119775e-10,0.0,0.0,0.0,0.0,60.0,0.6926135420799255,-0.0,-8.43164262303481e-21,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,1.8164501153217216e-11,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,1.912818861637966e-11,299.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,1.4128040751182349e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,1.9128119227440608e-11,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,9.073498896672304e-11,287.9438171386719,294.1499938964844,294.7674865722656,289.3448791503906,295.47467041015625,295.51953125,284.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0080639928643507e-10,2.1886350651716878e-16,2.0080617724183006e-10,-4.5416825855681964e-10,0.0,0.0,0.0,0.0,60.0,0.6646298766136169,-0.0,-2.5541681338825255e-21,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,1.0489359381082863e-11,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,1.1045855202729271e-11,299.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,8.158446140882347e-12,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,1.1045815304089324e-11,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,5.239626094111216e-11,287.9437866210937,294.1499938964844,294.7530212402344,289.3486022949219,295.4747009277344,295.51953125,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0687789542274118e-10,1.3672603340764963e-16,1.0687775664486307e-10,-2.4759261307849556e-10,0.0,0.0,0.0,0.0,60.0,0.6383847594261169,-0.0,-8.517271366460213e-22,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,5.116760747742033e-12,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,5.3882219866463466e-12,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,3.9797297402e-12,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,5.388202471007242e-12,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,2.5559150282350448e-11,287.9437866210937,294.1499938964844,294.73651123046875,289.3541259765625,295.4747009277344,295.51953125,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.2281068363413397e-11,6.788501880633246e-17,5.228099897447436e-11,-1.2120500436640924e-10,0.0,0.0,0.0,0.0,60.0,0.6088842749595642,-0.0,-2.0267110192173184e-22,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,3.0700565787494805e-12,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,3.232933235355895e-12,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,2.387837757383826e-12,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,3.232921525972432e-12,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,1.5335489822465576e-11,287.9437866210937,294.1499938964844,294.7259826660156,289.3583984375,295.4747009277344,295.51953125,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8882427699494784e-11,3.838170650933007e-17,2.8882389535578312e-11,-6.70388952683787e-11,0.0,0.0,0.0,0.0,60.0,0.5892212390899658,-0.0,-7.296175143477862e-23,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,2.7068944419283983e-08,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,2.8505041882453952e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,2.105376495364908e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,2.8504937077400427e-08,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,1.3521429309548696e-07,287.9436950683594,294.1499938964844,294.70123291015625,289.3711242675781,295.4747314453125,295.51953125,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.884221146359778e-07,3.607807141144809e-13,2.884217451537552e-07,-6.599875632673502e-07,0.0,0.0,0.0,0.0,60.0,0.5462602376937866,-0.0,-5.672116744256375e-15,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,2.7068944419283983e-08,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,2.8505041882453952e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,2.105376495364908e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,2.8504937077400427e-08,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,1.3521429309548696e-07,287.9436950683594,294.1499938964844,294.70123291015625,289.3711242675781,295.4747314453125,295.51953125,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.884221146359778e-07,3.607807141144809e-13,2.884217451537552e-07,-6.599875632673502e-07,0.0,0.0,0.0,0.0,60.0,0.5462602376937866,-0.0,-5.672116744256375e-15,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,3.138871704777557e-07,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,3.3053993320208974e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,2.44136117544258e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,3.305387394902937e-07,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,1.5679235048082774e-06,287.9436950683594,294.1499938964844,294.6785583496094,289.3865661621094,295.4747314453125,295.51953125,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3452131447120337e-06,4.183868963086868e-12,3.345209051985876e-06,-7.654268301848788e-06,0.0,0.0,0.0,0.0,60.0,0.5209604501724243,-0.0,-7.626928602566529e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,3.138871704777557e-07,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,3.3053993320208974e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,2.44136117544258e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,3.305387394902937e-07,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,1.5679235048082774e-06,287.9436950683594,294.1499938964844,294.6785583496094,289.3865661621094,295.4747314453125,295.51953125,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3452131447120337e-06,4.183868963086868e-12,3.345209051985876e-06,-7.654268301848788e-06,0.0,0.0,0.0,0.0,60.0,0.5209604501724243,-0.0,-7.626928602566529e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,2.090695488732308e-06,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,2.201613824581728e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.0,1.626107405172661e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,2.201605866503087e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,1.0443403880344704e-05,287.9440002441406,294.1499938964844,294.6578369140625,289.4045715332031,295.4740295410156,295.51971435546875,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.22769049287308e-05,2.7862920304322358e-11,2.2276877643889748e-05,-5.097525354358368e-05,0.0,0.0,0.0,0.0,60.0,0.5821417570114136,-0.0,-3.3836392021591166e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,2.090695488732308e-06,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,2.201613824581728e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.0,1.626107405172661e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,2.201605866503087e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,1.0443403880344704e-05,287.9440002441406,294.1499938964844,294.6578369140625,289.4045715332031,295.4740295410156,295.51971435546875,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.22769049287308e-05,2.7862920304322358e-11,2.2276877643889748e-05,-5.097525354358368e-05,0.0,0.0,0.0,0.0,60.0,0.5821417570114136,-0.0,-3.3836392021591166e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,2.9063439797027968e-06,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,3.06053516396787e-06,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,2.260504970763577e-06,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,3.060524022657773e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,1.4517716408590786e-05,287.94415283203125,294.1499938964844,294.6481018066406,289.4144287109375,295.4736022949219,295.5198059082031,284.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.0968021746957675e-05,3.8733360269160855e-11,3.0967985367169604e-05,-7.086263940436766e-05,0.0,0.0,0.0,0.0,60.0,0.619091272354126,-0.0,-6.538777158615616e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,4.473355147638358e-06,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,4.710681423603091e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,3.479299721220741e-06,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,4.710664597951109e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,2.2345222532749176e-05,287.9443054199219,294.1499938964844,294.6387939453125,289.4248962402344,295.4732971191406,295.5198974609375,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7672190703451633e-05,5.962431937067689e-11,4.767213249579072e-05,-0.000109081294795,0.0,0.0,0.0,0.0,60.0,0.6761007308959961,-0.0,-1.5490637939041818e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8718566894531,0.0,0.0,9.254110409528948e-06,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.745071110955903e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,7.197689683380304e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.745035640662536e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,4.622596316039562e-05,287.94512939453125,294.1499938964844,294.6212463378906,289.4473571777344,295.4703674316406,295.5201110839844,284.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.8605320090428e-05,1.2333094268068834e-10,9.860519639914855e-05,-0.0002256339503219,0.0,0.0,0.0,0.0,60.0,0.92061585187912,-0.0,-6.62936316953022e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8718566894531,0.0,0.0,9.254110409528948e-06,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.745071110955903e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,7.197689683380304e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.745035640662536e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,4.622596316039562e-05,287.94512939453125,294.1499938964844,294.6212463378906,289.4473571777344,295.4703674316406,295.5201110839844,284.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.8605320090428e-05,1.2333094268068834e-10,9.860519639914855e-05,-0.0002256339503219,0.0,0.0,0.0,0.0,60.0,0.92061585187912,-0.0,-6.62936316953022e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,1.564551166666206e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644104003906,0.0,0.0,1.6475556549266912e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,1.2168812645541038e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,1.6475498341606e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.815217395545915e-05,287.9456787109375,294.1499938964844,294.60504150390625,289.4717712402344,295.464111328125,295.5191955566406,284.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667082542553,2.0851075033245792e-10,0.0001667080505285,-0.0003814703086391,0.0,0.0,0.0,0.0,60.0,1.3060173988342283,-0.0,-1.8948811408847632e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,1.564551166666206e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644104003906,0.0,0.0,1.6475556549266912e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,1.2168812645541038e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,1.6475498341606e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.815217395545915e-05,287.9456787109375,294.1499938964844,294.60504150390625,289.4717712402344,295.464111328125,295.5191955566406,284.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667082542553,2.0851075033245792e-10,0.0001667080505285,-0.0003814703086391,0.0,0.0,0.0,0.0,60.0,1.3060173988342283,-0.0,-1.8948811408847632e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,2.467244848958217e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,2.5981402359320786e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,1.918981070048176e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,2.59813077718718e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0001232433714903,287.94171142578125,294.1499938964844,294.58990478515625,289.4979248046875,295.4549865722656,295.5136413574219,284.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628940565045,3.2881519729244246e-10,0.0002628937072586,-0.0006015670951455,0.0,0.0,0.0,0.0,60.0,1.8875465393066408,-0.0,-4.712233714343483e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,2.467244848958217e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,2.5981402359320786e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,1.918981070048176e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,2.59813077718718e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0001232433714903,287.94171142578125,294.1499938964844,294.58990478515625,289.4979248046875,295.4549865722656,295.5136413574219,284.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002628940565045,3.2881519729244246e-10,0.0002628937072586,-0.0006015670951455,0.0,0.0,0.0,0.0,60.0,1.8875465393066408,-0.0,-4.712233714343483e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,3.5503300750860944e-05,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,3.7386867916211486e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,2.761386349448003e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,3.738673331099562e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001773454569047,287.937255859375,294.1499938964844,294.5757141113281,289.5256042480469,295.4454040527344,295.5088195800781,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595672897063,4.543971587889217e-10,0.000359566824045,-0.0008350510033778,0.0,0.0,0.0,0.0,60.0,2.407463312149048,-0.0,-9.757526342468736e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,3.5503300750860944e-05,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,3.7386867916211486e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,2.761386349448003e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,3.738673331099562e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001773454569047,287.937255859375,294.1499938964844,294.5757141113281,289.5256042480469,295.4454040527344,295.5088195800781,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595672897063,4.543971587889217e-10,0.000359566824045,-0.0008350510033778,0.0,0.0,0.0,0.0,60.0,2.407463312149048,-0.0,-9.757526342468736e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,4.287326737539843e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,4.5147833588998765e-05,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,3.3346095733577386e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,4.514767351793125e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,0.0002141597797162,287.9304504394531,294.1499938964844,294.56890869140625,289.5399780273437,295.4399108886719,295.50396728515625,284.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731489752884,5.877263675735377e-10,0.0004731483932118,-0.0010719938436523,0.0,0.0,0.0,0.0,60.0,2.93708872795105,-0.0,-1.4229030398382749e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775939941406,0.0,0.0,9.027865598909556e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,9.506823698757216e-05,299.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977355957031,0.0,0.0,7.021720375632867e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.50678950175643e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,0.0004509583523031,287.9362487792969,294.1499938964844,294.5622253417969,289.5546264648437,295.4055480957031,295.453369140625,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,4.994554547010921e-05,4.024360289456297e-10,-4.99459492857568e-05,-0.0011079566320404,0.0,0.0,0.0,0.0,60.0,3.501715660095215,-0.0,-6.309169009455219e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.004263847600669e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,9.481969027547166e-05,299.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,7.003363134572282e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521728515625,0.0,0.0,9.48193555814214e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0004497793852351,287.9086303710937,294.1499938964844,294.5533752441406,289.5750427246094,295.36474609375,295.4361572265625,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008599738357588,1.02225350406826e-09,0.0008599728462286,-0.0018275462789461,0.0,0.0,0.0,0.0,60.0,5.047107219696045,-0.0,-6.276221853340759e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
