time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134880,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.011588554130868e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.489682997809724e-05,299.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,7.009060209384188e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.489648800808936e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,0.0004501452785916,287.8920288085937,294.1499938964844,294.5492553710937,289.5848083496094,295.35906982421875,295.4285583496094,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008581349393352,1.1108827191463886e-09,0.0008581338333897,-0.0020623914897441,0.0,0.0,0.0,0.0,60.0,5.400003910064697,-0.0,-6.286436615710046e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.035344555741176e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,9.514698467683048e-05,299.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,7.027536048553884e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.514664998278022e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.0004513319581747,287.86053466796875,294.1499938964844,294.53662109375,289.61590576171875,295.3455505371094,295.3998718261719,284.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009386018500663,1.484853462407898e-09,0.0009386003948748,-0.0029650921933352,0.0,0.0,0.0,0.0,60.0,6.410965442657471,-0.0,-6.319616829841834e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.035344555741176e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,9.514698467683048e-05,299.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,7.027536048553884e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.514664998278022e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.0004513319581747,287.86053466796875,294.1499938964844,294.53662109375,289.61590576171875,295.3455505371094,295.3998718261719,284.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009386018500663,1.484853462407898e-09,0.0009386003948748,-0.0029650921933352,0.0,0.0,0.0,0.0,60.0,6.410965442657471,-0.0,-6.319616829841834e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.07150242710486e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.55277428147383e-05,299.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,7.055659079924226e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.552740812068804e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0004531381418928,287.81597900390625,294.1499938964844,294.5240783691406,289.64776611328125,295.33111572265625,295.3596496582031,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008393293828703,1.8319971095692718e-09,0.0008393275784328,-0.003976993728429,0.0,0.0,0.0,0.0,60.0,6.935315608978272,-0.0,-6.37029202721351e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.07150242710486e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.55277428147383e-05,299.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,7.055659079924226e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.552740812068804e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0004531381418928,287.81597900390625,294.1499938964844,294.5240783691406,289.64776611328125,295.33111572265625,295.3596496582031,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008393293828703,1.8319971095692718e-09,0.0008393275784328,-0.003976993728429,0.0,0.0,0.0,0.0,60.0,6.935315608978272,-0.0,-6.37029202721351e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.114465501625092e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.59801545832306e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,7.089073915267363e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.597982716513798e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0004552842292468,287.8044738769531,294.1499938964844,294.511474609375,289.6801147460937,295.31689453125,295.3041076660156,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006717207143083,2.194737724892093e-09,0.0006717185024172,-0.0050982199609279,0.0,0.0,0.0,0.0,60.0,6.313144207000732,-0.0,-6.430766319454051e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.114465501625092e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.59801545832306e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,7.089073915267363e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.597982716513798e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0004552842292468,287.8044738769531,294.1499938964844,294.511474609375,289.6801147460937,295.31689453125,295.3041076660156,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006717207143083,2.194737724892093e-09,0.0006717185024172,-0.0050982199609279,0.0,0.0,0.0,0.0,60.0,6.313144207000732,-0.0,-6.430766319454051e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.139088069787248e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.623944788472728e-05,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.108224963303655e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.623912046663464e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,0.0004565142153296,287.7646484375,294.1499938964844,294.50506591796875,289.6964416503906,295.30828857421875,295.27294921875,284.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003369555342942,2.163561774182199e-09,0.0003369533806107,-0.0053510125726461,0.0,0.0,0.0,0.0,60.0,7.11906099319458,-0.0,-6.465555912882337e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.152239363174886e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.637793118599802e-05,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.118453504517674e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.637760376790538e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,0.0004571711469907,287.7387390136719,294.1499938964844,294.4985656738281,289.7128295898437,295.3008117675781,295.2393493652344,284.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002781657385639,2.267095400299013e-09,0.0002781634684652,-0.0056819794699549,0.0,0.0,0.0,0.0,60.0,7.152812004089356,-0.0,-6.484174264187459e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.092122490983456e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.574486466590316e-05,299.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.071695290505886e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.574454452376811e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0004541682137642,287.6946716308594,294.1499938964844,294.4851989746094,289.7456359863281,295.2682189941406,295.1612854003906,284.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021385808940976,3.38790528964239e-09,0.0021385776344686,-0.0067681269720196,0.0,0.0,0.0,0.0,60.0,7.785123825073242,-0.0,-6.399265828349598e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.092122490983456e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.574486466590316e-05,299.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.071695290505886e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.574454452376811e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0004541682137642,287.6946716308594,294.1499938964844,294.4851989746094,289.7456359863281,295.2682189941406,295.1612854003906,284.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021385808940976,3.38790528964239e-09,0.0021385776344686,-0.0067681269720196,0.0,0.0,0.0,0.0,60.0,7.785123825073242,-0.0,-6.399265828349598e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.17796278372407e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.664880053605884e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,7.138459477573633e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.66484731179662e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0004584561102092,287.7593078613281,294.1499938964844,294.4711608886719,289.77838134765625,295.0732421875,294.9485168457031,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002591007505543,2.565581525004745e-09,0.0002590981894172,-0.0064857262186706,0.0,0.0,0.0,0.0,60.0,9.26557731628418,-0.0,-6.52065565986959e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.17796278372407e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.664880053605884e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,7.138459477573633e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.66484731179662e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0004584561102092,287.7593078613281,294.1499938964844,294.4711608886719,289.77838134765625,295.0732421875,294.9485168457031,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002591007505543,2.565581525004745e-09,0.0002590981894172,-0.0064857262186706,0.0,0.0,0.0,0.0,60.0,9.26557731628418,-0.0,-6.52065565986959e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.075306297745556e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.556776785757393e-05,299.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,7.058614573907107e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.556745499139652e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0004533282772172,287.680908203125,294.1499938964844,294.45623779296875,289.810791015625,295.0360412597656,294.88458251953125,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028250326868146,3.867643982857771e-09,0.0028250287286937,-0.0073428684845566,0.0,0.0,0.0,0.0,60.0,9.746342658996582,-0.0,-6.375599781449638e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.075306297745556e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.556776785757393e-05,299.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,7.058614573907107e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.556745499139652e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0004533282772172,287.680908203125,294.1499938964844,294.45623779296875,289.810791015625,295.0360412597656,294.88458251953125,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028250326868146,3.867643982857771e-09,0.0028250287286937,-0.0073428684845566,0.0,0.0,0.0,0.0,60.0,9.746342658996582,-0.0,-6.375599781449638e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.15739656193182e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.643221710575745e-05,299.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,7.122461829567328e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,9.643190423958004e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004574288905132,287.9013977050781,294.1499938964844,294.4402770996094,289.8427429199219,294.7084655761719,294.4998779296875,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00093911687145,2.992482928121376e-09,0.0009391138446517,-0.0069280117750167,0.0,0.0,0.0,0.0,60.0,10.028006553649902,-0.0,-6.491445248002492e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.15739656193182e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.643221710575745e-05,299.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,7.122461829567328e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,9.643190423958004e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004574288905132,287.9013977050781,294.1499938964844,294.4402770996094,289.8427429199219,294.7084655761719,294.4998779296875,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00093911687145,2.992482928121376e-09,0.0009391138446517,-0.0069280117750167,0.0,0.0,0.0,0.0,60.0,10.028006553649902,-0.0,-6.491445248002492e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,9.20076054171659e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.68888562056236e-05,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,7.156189531087875e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.68885433394462e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,0.0004595950013026,287.8988952636719,294.1499938964844,294.4317932128906,289.8584289550781,294.6873474121094,294.4764099121094,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,5.605762271443382e-05,2.53129783800432e-09,-5.606015474768356e-05,-0.006710737477988,0.0,0.0,0.0,0.0,60.0,8.841578483581543,-0.0,-6.55306493513308e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,9.21412865864113e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,9.702963143354282e-05,299.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,7.166586874518543e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,9.70293185673654e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,0.0004602627886924,287.8931579589844,294.1499938964844,294.4230041503906,289.8739624023437,294.6683044433594,294.4541931152344,284.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002123334706993,2.539864984996143e-09,-0.0002123360172845,-0.0068895244039595,0.0,0.0,0.0,0.0,60.0,8.359678268432617,-0.0,-6.572117428049752e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,9.154974395642056e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.64067003224045e-05,299.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,7.120577356545255e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,9.640639473218472e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0004573079349938,287.8887939453125,294.1499938964844,294.408935546875,289.8970642089844,294.64166259765625,294.4239807128906,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014964448055252,3.520685076807694e-09,0.0014964411966502,-0.0077592693269252,0.0,0.0,0.0,0.0,60.0,7.991451740264893,-0.0,-6.48799840519132e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.077214781427756e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.558784950058909e-05,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,7.060097414068878e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.558755118632688e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0004534236795734,287.7984924316406,294.1499938964844,294.404296875,289.9042358398437,294.6387023925781,294.42218017578125,284.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0034171256702393,4.484097093637729e-09,0.0034171212464571,-0.0083713391795754,0.0,0.0,0.0,0.0,60.0,10.535008430480955,-0.0,-6.378255079653172e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.26079010241665e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,9.752097685122862e-05,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,7.202877168310806e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.752067853696644e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0004625936562661,288.0099792480469,294.1499938964844,294.3838806152344,289.93341064453125,294.2882995605469,293.8212890625,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0003907561476808,2.9373437016033677e-09,-0.0003907590871676,-0.0081128245219588,0.0,0.0,0.0,0.0,60.0,13.881355285644531,-0.0,-6.638829574967532e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.26079010241665e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,9.752097685122862e-05,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,7.202877168310806e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.752067853696644e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,0.0004625936562661,288.0099792480469,294.1499938964844,294.3838806152344,289.93341064453125,294.2882995605469,293.8212890625,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0003907561476808,2.9373437016033677e-09,-0.0003907590871676,-0.0081128245219588,0.0,0.0,0.0,0.0,60.0,13.881355285644531,-0.0,-6.638829574967532e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.085725469049066e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.567746019456536e-05,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,7.066715625114739e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.56771691562608e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0004538488574326,287.8273620605469,294.1499938964844,294.36163330078125,289.96124267578125,294.2601318359375,293.8548889160156,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0041955849155783,5.368952393780546e-09,0.0041955797933042,-0.0099189737811684,0.0,0.0,0.0,0.0,60.0,14.464027404785156,-0.0,-6.390206408468657e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.085725469049066e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.567746019456536e-05,299.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,7.066715625114739e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.56771691562608e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0004538488574326,287.8273620605469,294.1499938964844,294.36163330078125,289.96124267578125,294.2601318359375,293.8548889160156,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0041955849155783,5.368952393780546e-09,0.0041955797933042,-0.0099189737811684,0.0,0.0,0.0,0.0,60.0,14.464027404785156,-0.0,-6.390206408468657e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.247267007594928e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.737857180880384e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.192359043983743e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.737828077049926e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,0.000461918185465,287.7921447753906,294.1499938964844,294.3373107910156,289.98748779296875,294.26776123046875,293.89825439453125,284.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857898112386,4.14905043655267e-09,0.000985785620287,-0.009921658784151,0.0,0.0,0.0,0.0,60.0,10.071060180664062,-0.0,-6.619449521849674e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.247267007594928e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.737857180880384e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.192359043983743e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.737828077049926e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,0.000461918185465,287.7921447753906,294.1499938964844,294.3373107910156,289.98748779296875,294.26776123046875,293.89825439453125,284.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857898112386,4.14905043655267e-09,0.000985785620287,-0.009921658784151,0.0,0.0,0.0,0.0,60.0,10.071060180664062,-0.0,-6.619449521849674e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.255186159862204e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.746196155901998e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,7.198518142104149e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.746167052071542e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0004623137647286,287.777587890625,294.1499938964844,294.3243408203125,289.9999694824219,294.2681884765625,293.9305419921875,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861721191555,4.247221685460545e-09,0.0009861679282039,-0.0101793315261602,0.0,0.0,0.0,0.0,60.0,9.31119441986084,-0.0,-6.630788362826935e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,9.261511877411976e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.752857295097785e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,7.20343814464286e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.752828191267326e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,0.0004626297741197,287.7630920410156,294.1499938964844,294.31072998046875,290.0119934082031,294.2685546875,293.9599304199219,284.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868456982076,4.3260075521800445e-09,0.0009868413908407,-0.0103857554495334,0.0,0.0,0.0,0.0,60.0,8.908658027648926,-0.0,-6.63985204596429e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.266844426747411e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.758472151588649e-05,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,7.207584712887183e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.758443047758192e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0004628961614798,287.73419189453125,294.1499938964844,294.2817077636719,290.03448486328125,294.2688903808594,294.0086975097656,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874136885628,4.392380681395025e-09,0.0009874092647805,-0.0105596557259559,0.0,0.0,0.0,0.0,60.0,8.585625648498535,-0.0,-6.647492512001918e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.266844426747411e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.758472151588649e-05,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,7.207584712887183e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.758443047758192e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0004628961614798,287.73419189453125,294.1499938964844,294.2817077636719,290.03448486328125,294.2688903808594,294.0086975097656,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874136885628,4.392380681395025e-09,0.0009874092647805,-0.0105596557259559,0.0,0.0,0.0,0.0,60.0,8.585625648498535,-0.0,-6.647492512001918e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.262658568331972e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.754063648870216e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,7.204328721854836e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.75403527263552e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004626870795618,287.7054748535156,294.1499938964844,294.25,290.0548095703125,294.2687072753906,294.0465393066406,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869680507108,4.340170445260583e-09,0.0009869636269286,-0.0104228621348738,0.0,0.0,0.0,0.0,60.0,8.475784301757812,-0.0,-6.641482031000123e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,9.262658568331972e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.754063648870216e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,7.204328721854836e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.75403527263552e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004626870795618,287.7054748535156,294.1499938964844,294.25,290.0548095703125,294.2687072753906,294.0465393066406,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869680507108,4.340170445260583e-09,0.0009869636269286,-0.0104228621348738,0.0,0.0,0.0,0.0,60.0,8.475784301757812,-0.0,-6.641482031000123e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.249926370102912e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,9.740655514178798e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,7.194425415946171e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.740627865539864e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0004620511317625,287.677001953125,294.1499938964844,294.2109375,290.0738525390625,294.26788330078125,294.0718994140625,284.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856112301349,4.18148271563723e-09,0.0009856070391833,-0.0100070890039205,0.0,0.0,0.0,0.0,60.0,8.449532508850098,-0.0,-6.623229609203919e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.249926370102912e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,9.740655514178798e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,7.194425415946171e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.740627865539864e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0004620511317625,287.677001953125,294.1499938964844,294.2109375,290.0738525390625,294.26788330078125,294.0718994140625,284.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856112301349,4.18148271563723e-09,0.0009856070391833,-0.0100070890039205,0.0,0.0,0.0,0.0,60.0,8.449532508850098,-0.0,-6.623229609203919e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,9.23140614759177e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.72115230979398e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.18002047506161e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.721125388750806e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0004611260374076,287.64874267578125,294.1499938964844,294.1605224609375,290.0926513671875,294.26617431640625,294.0855712890625,284.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836374083533,3.950680227404746e-09,0.0009836334502324,-0.0094023644924163,0.0,0.0,0.0,0.0,60.0,8.44326114654541,-0.0,-6.596727786245539e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,9.23140614759177e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.72115230979398e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.18002047506161e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.721125388750806e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0004611260374076,287.64874267578125,294.1499938964844,294.1605224609375,290.0926513671875,294.26617431640625,294.0855712890625,284.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836374083533,3.950680227404746e-09,0.0009836334502324,-0.0094023644924163,0.0,0.0,0.0,0.0,60.0,8.44326114654541,-0.0,-6.596727786245539e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.220631909556688e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,9.70980618149042e-05,299.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,7.171640027081594e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.709778532851487e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004605878493748,287.6347351074219,294.1499938964844,294.1312866210937,290.1018371582031,294.2650146484375,294.08868408203125,284.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824887383729,3.816410298895789e-09,0.0009824848966673,-0.0090505583211779,0.0,0.0,0.0,0.0,60.0,8.441974639892578,-0.0,-6.581334588418032e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.20908569241874e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.69764805631712e-05,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,7.162660040194169e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.697620407678188e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0004600111278705,287.6207580566406,294.1499938964844,294.0995178222656,290.11090087890625,294.2635803222656,294.08941650390625,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812582284212,3.672531168064097e-09,0.0009812545031309,-0.0086735719814896,0.0,0.0,0.0,0.0,60.0,8.440780639648438,-0.0,-6.564859944546697e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
