time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137220,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.189436968881636e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.676955960458145e-05,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.147376891225576e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.676929039414972e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0004590296302922,287.59747314453125,294.1499938964844,294.04071044921875,290.12567138671875,294.2604675292969,294.0857238769531,284.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791641496121,3.427676587008932e-09,0.0009791606571525,-0.0080320052802562,0.0,0.0,0.0,0.0,60.0,8.438760757446289,-0.0,-6.536870245099635e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.18579680728726e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.673122985986991e-05,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,7.144545816117898e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,9.67309606494382e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0004588478186633,287.5930480957031,294.1499938964844,294.0287780761719,290.12841796875,294.2597961425781,294.0844421386719,284.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787761373445,3.3823146505795876e-09,0.0009787727613002,-0.0079131470993161,0.0,0.0,0.0,0.0,60.0,8.438396453857422,-0.0,-6.53169109909868e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.164591756416483e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.65079161687754e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.128051947802305e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.65076542343013e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0004577885847538,287.5655822753906,294.1499938964844,293.9491271972656,290.1449279785156,294.2547607421875,294.0723876953125,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765154100023,3.118061586704357e-09,0.0009765122667886,-0.0072207399643957,0.0,0.0,0.0,0.0,60.0,8.436677932739258,-0.0,-6.501563376559717e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.164591756416483e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.65079161687754e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.128051947802305e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.65076542343013e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0004577885847538,287.5655822753906,294.1499938964844,293.9491271972656,290.1449279785156,294.2547607421875,294.0723876953125,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765154100023,3.118061586704357e-09,0.0009765122667886,-0.0072207399643957,0.0,0.0,0.0,0.0,60.0,8.436677932739258,-0.0,-6.501563376559717e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.148962271865456e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.634332673158497e-05,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.115895277820528e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.634306479711086e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0004570078745018,287.5383605957031,294.1499938964844,293.8613586425781,290.16021728515625,294.2483825683594,294.0541076660156,284.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748493903316,2.9232782861043916e-09,0.0009748464217409,-0.0067103542387485,0.0,0.0,0.0,0.0,60.0,8.437154769897461,-0.0,-6.479400127545888e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.148962271865456e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.634332673158497e-05,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.115895277820528e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.634306479711086e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0004570078745018,287.5383605957031,294.1499938964844,293.8613586425781,290.16021728515625,294.2483825683594,294.0541076660156,284.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748493903316,2.9232782861043916e-09,0.0009748464217409,-0.0067103542387485,0.0,0.0,0.0,0.0,60.0,8.437154769897461,-0.0,-6.479400127545888e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.140265319729224e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.625173697713764e-05,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,7.10913009243086e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.625148231862112e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0004565734707284,287.5113830566406,294.1499938964844,293.76629638671875,290.1741027832031,294.240478515625,294.02984619140625,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739220258779,2.8148694486418435e-09,0.0009739192319102,-0.0064262906089425,0.0,0.0,0.0,0.0,60.0,8.441025733947754,-0.0,-6.467081448136014e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.140265319729224e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.625173697713764e-05,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,7.10913009243086e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.625148231862112e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0004565734707284,287.5113830566406,294.1499938964844,293.76629638671875,290.1741027832031,294.240478515625,294.02984619140625,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739220258779,2.8148694486418435e-09,0.0009739192319102,-0.0064262906089425,0.0,0.0,0.0,0.0,60.0,8.441025733947754,-0.0,-6.467081448136014e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,9.138243331108242e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.623044752515852e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,7.107557757990435e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.623019286664204e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0004564724804367,287.4979553222656,294.1499938964844,293.7162780761719,290.18048095703125,294.2359619140625,294.01544189453125,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737069485709,2.7896549514849767e-09,0.0009737042128108,-0.0063602202571928,0.0,0.0,0.0,0.0,60.0,8.44426441192627,-0.0,-6.464217960910902e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.137388406088576e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.622144716558978e-05,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,7.106892735464498e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.622119250707328e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004564297851175,287.4845886230469,294.1499938964844,293.6647644042969,290.1864013671875,294.2310485839844,293.9994201660156,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736156207509,2.7789777146125516e-09,0.0009736128267832,-0.0063322428613901,0.0,0.0,0.0,0.0,60.0,8.448132514953613,-0.0,-6.463005064460958e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.136281732935458e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.620978380553424e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,7.106031262082979e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.620953642297536e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004563745460473,287.4580078125,294.1499938964844,293.5575866699219,290.1968994140625,294.2198791503906,293.9623413085937,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734972845762,2.7651378964321793e-09,0.0009734944906085,-0.0062959780916571,0.0,0.0,0.0,0.0,60.0,8.456005096435547,-0.0,-6.461434054472194e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.136281732935458e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.620978380553424e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,7.106031262082979e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.620953642297536e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004563745460473,287.4580078125,294.1499938964844,293.5575866699219,290.1968994140625,294.2198791503906,293.9623413085937,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734972845762,2.7651378964321793e-09,0.0009734944906085,-0.0062959780916571,0.0,0.0,0.0,0.0,60.0,8.456005096435547,-0.0,-6.461434054472194e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.133138519246133e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.617668547434732e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.103586540324613e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.617643809178844e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0004562175599858,287.431640625,294.1499938964844,293.445556640625,290.2054748535156,294.20709228515625,293.9195556640625,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731628815643,2.725927705782283e-09,0.0009731601458042,-0.0061932341195642,0.0,0.0,0.0,0.0,60.0,8.461947441101074,-0.0,-6.456983214775391e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.133138519246133e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.617668547434732e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.103586540324613e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.617643809178844e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0004562175599858,287.431640625,294.1499938964844,293.445556640625,290.2054748535156,294.20709228515625,293.9195556640625,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731628815643,2.725927705782283e-09,0.0009731601458042,-0.0061932341195642,0.0,0.0,0.0,0.0,60.0,8.461947441101074,-0.0,-6.456983214775391e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.124234202317894e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.608290565665813e-05,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,7.096659828675911e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.608266555005684e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0004557727661449,287.405517578125,294.1499938964844,293.3295288085937,290.2120361328125,294.19244384765625,293.8725891113281,284.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722134564071,2.6149344911630124e-09,0.0009722108370624,-0.0059023960493505,0.0,0.0,0.0,0.0,60.0,8.462169647216797,-0.0,-6.444392397497722e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.124234202317894e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.608290565665813e-05,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,7.096659828675911e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.608266555005684e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0004557727661449,287.405517578125,294.1499938964844,293.3295288085937,290.2120361328125,294.19244384765625,293.8725891113281,284.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722134564071,2.6149344911630124e-09,0.0009722108370624,-0.0059023960493505,0.0,0.0,0.0,0.0,60.0,8.462169647216797,-0.0,-6.444392397497722e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.110398241318762e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.593720460543408e-05,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,7.085898687364534e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.593696449883282e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004550816665869,287.3796081542969,294.1499938964844,293.2103271484375,290.2165222167969,294.1761169433594,293.82379150390625,284.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707390563562,2.442506419342294e-09,0.0009707366116344,-0.0054505751468241,0.0,0.0,0.0,0.0,60.0,8.455947875976562,-0.0,-6.42485744606347e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.110398241318762e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.593720460543408e-05,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,7.085898687364534e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.593696449883282e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004550816665869,287.3796081542969,294.1499938964844,293.2103271484375,290.2165222167969,294.1761169433594,293.82379150390625,284.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707390563562,2.442506419342294e-09,0.0009707366116344,-0.0054505751468241,0.0,0.0,0.0,0.0,60.0,8.455947875976562,-0.0,-6.42485744606347e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.102602780330926e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.585511725163089e-05,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.079834904288873e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.58548771450296e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0004546922864392,287.36676025390625,294.1499938964844,293.1497497558594,290.2179260253906,294.16729736328125,293.79931640625,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699076181277,2.345358796063124e-09,0.0009699052898213,-0.005196014419198,0.0,0.0,0.0,0.0,60.0,8.450515747070312,-0.0,-6.413864639398525e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.088079968933016e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.570217662258074e-05,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.068538980092853e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.570194379193708e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004539668443612,287.3539733886719,294.1499938964844,293.0887145996094,290.2188415527344,294.1580505371094,293.7762451171875,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968360400293,2.1643948855398776e-09,0.0009683581884019,-0.0047218212857842,0.0,0.0,0.0,0.0,60.0,8.441686630249023,-0.0,-6.393411666749671e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.060531738214196e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.541207691654564e-05,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.047112012514845e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.541184408590198e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.0004525907570496,287.3306579589844,294.1499938964844,292.9754333496094,290.21905517578125,294.13970947265625,293.7399597167969,284.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654244640842,1.8211296914927286e-09,0.0009654226596467,-0.0038223313167691,0.0,0.0,0.0,0.0,60.0,8.418906211853027,-0.0,-6.354705561761875e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.058316209120676e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.538874292047694e-05,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,7.045389065751806e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.538851008983328e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004524800751823,287.3286437988281,294.1499938964844,292.9655456542969,290.218994140625,294.1380615234375,293.7371826171875,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651883156038,1.79351977713793e-09,0.0009651865111663,-0.0037499819882214,0.0,0.0,0.0,0.0,60.0,8.416736602783203,-0.0,-6.35159764783566e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.032253728946672e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.511429379926994e-05,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,7.025118247838691e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.511406096862628e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.000451178260846,287.3035888671875,294.1499938964844,292.8416442871094,290.2170104980469,294.1164855957031,293.70562744140625,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962410820648,1.468770549628573e-09,0.0009624093654565,-0.0028990015853196,0.0,0.0,0.0,0.0,60.0,8.387768745422363,-0.0,-6.315095646414194e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.032253728946672e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.511429379926994e-05,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,7.025118247838691e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.511406096862628e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.000451178260846,287.3035888671875,294.1499938964844,292.8416442871094,290.2170104980469,294.1164855957031,293.70562744140625,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962410820648,1.468770549628573e-09,0.0009624093654565,-0.0028990015853196,0.0,0.0,0.0,0.0,60.0,8.387768745422363,-0.0,-6.315095646414194e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.005416359286755e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.483167377766222e-05,299.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.004243525443599e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.483144822297618e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004498376802075,287.2586975097656,294.1499938964844,292.7178039550781,290.2129821777344,294.0894775390625,293.6844177246094,284.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654893703758,1.240472502495038e-09,0.0010654880898073,-0.0021957301069051,0.0,0.0,0.0,0.0,60.0,8.789773941040039,-0.0,-6.277618780359262e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.005416359286755e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.483167377766222e-05,299.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.004243525443599e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.483144822297618e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004498376802075,287.2586975097656,294.1499938964844,292.7178039550781,290.2129821777344,294.0894775390625,293.6844177246094,284.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654893703758,1.240472502495038e-09,0.0010654880898073,-0.0021957301069051,0.0,0.0,0.0,0.0,60.0,8.789773941040039,-0.0,-6.277618780359262e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.00378727237694e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.48145243455656e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.002976781222969e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.481429879087956e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004497563350014,287.2664794921875,294.1499938964844,292.5948486328125,290.2069396972656,294.09716796875,293.662109375,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006801034905947,8.343041257852231e-10,0.0006801026756875,-0.001513295690529,0.0,0.0,0.0,0.0,60.0,6.7284464836120605,-0.0,-6.275342911976622e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.00378727237694e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.48145243455656e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.002976781222969e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.481429879087956e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004497563350014,287.2664794921875,294.1499938964844,292.5948486328125,290.2069396972656,294.09716796875,293.662109375,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006801034905947,8.343041257852231e-10,0.0006801026756875,-0.001513295690529,0.0,0.0,0.0,0.0,60.0,6.7284464836120605,-0.0,-6.275342911976622e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,2.9934803023934364e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,3.152288991259411e-05,299.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.3282726033357903e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,3.152281715301797e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0001495300530223,287.2860107421875,294.1499938964844,292.5339660644531,290.20318603515625,294.06549072265625,293.6456604003906,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000673291273415,7.538364377168705e-10,0.0006732905167154,-0.0013085573446005,0.0,0.0,0.0,0.0,60.0,6.374575614929199,-0.0,-6.936487828568261e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.0257337433286e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.504562331130728e-05,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.020045450190082e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.504539775662124e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.000450852618087,287.44586181640625,294.1499938964844,292.4736328125,290.1990051269531,293.8241882324219,293.52362060546875,284.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001836875890148,6.081056769247081e-10,0.0001836869778344,-0.0014150321949273,0.0,0.0,0.0,0.0,60.0,10.331714630126951,-0.0,-6.305963040631468e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,3.2966072467388585e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,3.4714968933258206e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,2.5640389139880423e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,3.471488889772445e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0001646718301344,287.4407653808594,294.1499938964844,292.3549194335937,290.1893615722656,293.79156494140625,293.5150756835937,284.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514157724566,4.3949496819628554e-10,0.0003514153358992,-0.0008040243992581,0.0,0.0,0.0,0.0,60.0,5.820030689239502,-0.0,-8.412416541148104e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,3.2966072467388585e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,3.4714968933258206e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,2.5640389139880423e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,3.471488889772445e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0001646718301344,287.4407653808594,294.1499938964844,292.3549194335937,290.1893615722656,293.79156494140625,293.5150756835937,284.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514157724566,4.3949496819628554e-10,0.0003514153358992,-0.0008040243992581,0.0,0.0,0.0,0.0,60.0,5.820030689239502,-0.0,-8.412416541148104e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,2.193818181694951e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,2.3102034901967272e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,1.7063104678527452e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,2.310198215127457e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0001095854095183,287.4425964355469,294.1499938964844,292.23956298828125,290.1781311035156,293.7772827148437,293.50274658203125,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002963344450108,3.55048601630159e-10,0.000296334066661,-0.0006370947812683,0.0,0.0,0.0,0.0,60.0,3.935126304626465,-0.0,-3.7255261098323444e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,2.193818181694951e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,2.3102034901967272e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,1.7063104678527452e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,2.310198215127457e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0001095854095183,287.4425964355469,294.1499938964844,292.23956298828125,290.1781311035156,293.7772827148437,293.50274658203125,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002963344450108,3.55048601630159e-10,0.000296334066661,-0.0006370947812683,0.0,0.0,0.0,0.0,60.0,3.935126304626465,-0.0,-3.7255261098323444e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,-3.846323670586571e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,-4.0503764466848224e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,-2.9915976483607665e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,-4.050367351737805e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,-0.0001921312214108,287.56671142578125,294.1499938964844,292.1283569335937,290.16552734375,293.659423828125,293.40380859375,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005844600964337,4.832773625729202e-10,0.0005844596307724,-0.0006860846769995,0.0,0.0,0.0,0.0,60.0,4.911110877990723,-0.0,-1.1451899872838568e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,-3.846323670586571e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,-4.0503764466848224e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,-2.9915976483607665e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,-4.050367351737805e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,-0.0001921312214108,287.56671142578125,294.1499938964844,292.1283569335937,290.16552734375,293.659423828125,293.40380859375,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005844600964337,4.832773625729202e-10,0.0005844596307724,-0.0006860846769995,0.0,0.0,0.0,0.0,60.0,4.911110877990723,-0.0,-1.1451899872838568e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,1.4635807929153088e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,1.5412257198477164e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,1.1383453966118395e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,1.5412222637678497e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,7.310866203624755e-05,287.59259033203125,294.1499938964844,292.02215576171875,290.1517944335937,293.6461486816406,293.3961181640625,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155937144882,1.9504106663070783e-10,0.0001559369411552,-0.0003568294341675,0.0,0.0,0.0,0.0,60.0,3.25805926322937,-0.0,-1.658132076087781e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,1.4635807929153088e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,1.5412257198477164e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,1.1383453966118395e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,1.5412222637678497e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,7.310866203624755e-05,287.59259033203125,294.1499938964844,292.02215576171875,290.1517944335937,293.6461486816406,293.3961181640625,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155937144882,1.9504106663070783e-10,0.0001559369411552,-0.0003568294341675,0.0,0.0,0.0,0.0,60.0,3.25805926322937,-0.0,-1.658132076087781e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,1.2012922525173051e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,1.265022456209408e-05,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.343423698737752e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,1.2650195458263624e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,6.0006845160387456e-05,287.5932922363281,294.1499938964844,291.9711608886719,290.14453125,293.6448059082031,293.3965759277344,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280020951526,1.6009825409835088e-10,0.0001280019350815,-0.0002928990870714,0.0,0.0,0.0,0.0,60.0,2.6447386741638184,-0.0,-1.1170768754453775e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
