time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139560,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.58494911174057e-06,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,1.0093443052028306e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.454991646227427e-06,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,1.0093420314660762e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,4.78786532767117e-05,287.59375,294.1499938964844,291.9217529296875,290.1370849609375,293.6439514160156,293.3969116210937,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021314747049,1.2774055424547015e-10,0.0001021313437377,-0.0002337007463211,0.0,0.0,0.0,0.0,60.0,2.225921869277954,-0.0,-7.111566890927176e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,5.603113095276058e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,5.900365977140609e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,4.357995294412831e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,5.9003527894674335e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,2.7988622605334967e-05,287.5941467285156,294.1499938964844,291.82794189453125,290.1217041015625,293.6431579589844,293.3973388671875,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.970337952021509e-05,7.467376023084782e-11,5.970330312266015e-05,-0.0001366153446724,0.0,0.0,0.0,0.0,60.0,1.6290143728256226,-0.0,-2.4302140855247956e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,5.603113095276058e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,5.900365977140609e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,4.357995294412831e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,5.9003527894674335e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,2.7988622605334967e-05,287.5941467285156,294.1499938964844,291.82794189453125,290.1217041015625,293.6431579589844,293.3973388671875,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.970337952021509e-05,7.467376023084782e-11,5.970330312266015e-05,-0.0001366153446724,0.0,0.0,0.0,0.0,60.0,1.6290143728256226,-0.0,-2.4302140855247956e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,2.951320084321196e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,3.1078916435944848e-06,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,2.295480953762308e-06,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,3.107884595010546e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,1.474240798415849e-05,287.5934143066406,294.1499938964844,291.7415771484375,290.1058654785156,293.643310546875,293.3973999023437,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1447827495867386e-05,3.9333151319320685e-11,3.144778747810051e-05,-7.195978832896799e-05,0.0,0.0,0.0,0.0,60.0,1.2292324304580688,-0.0,-6.742459368602738e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,2.951320084321196e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,3.1078916435944848e-06,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,2.295480953762308e-06,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,3.107884595010546e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,1.474240798415849e-05,287.5934143066406,294.1499938964844,291.7415771484375,290.1058654785156,293.643310546875,293.3973999023437,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1447827495867386e-05,3.9333151319320685e-11,3.144778747810051e-05,-7.195978832896799e-05,0.0,0.0,0.0,0.0,60.0,1.2292324304580688,-0.0,-6.742459368602738e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,1.3968822258902946e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,1.4709887636854546e-06,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,1.0864686146305758e-06,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,1.470985466767161e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,6.977694283705205e-06,287.5934143066406,294.1499938964844,291.6634826660156,290.0898132324219,293.6432800292969,293.3974304199219,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884622942190616e-05,1.861678346204432e-11,1.488460384280188e-05,-3.405931784072891e-05,0.0,0.0,0.0,0.0,60.0,0.9961318969726562,-0.0,-1.5104464554105412e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,1.3968822258902946e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,1.4709887636854546e-06,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,1.0864686146305758e-06,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,1.470985466767161e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,6.977694283705205e-06,287.5934143066406,294.1499938964844,291.6634826660156,290.0898132324219,293.6432800292969,293.3974304199219,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884622942190616e-05,1.861678346204432e-11,1.488460384280188e-05,-3.405931784072891e-05,0.0,0.0,0.0,0.0,60.0,0.9961318969726562,-0.0,-1.5104464554105412e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,5.727815732825547e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,6.031684165463957e-07,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,4.454986424207165e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,6.031670523043431e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,2.8611534617084544e-06,287.59344482421875,294.1499938964844,291.5944519042969,290.0738220214844,293.6432800292969,293.3974304199219,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.103427494963398e-06,7.633803311701826e-12,6.103419764258433e-06,-1.3965935067972168e-05,0.0,0.0,0.0,0.0,60.0,0.8366556763648987,-0.0,-2.539590933381408e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,5.727815732825547e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,6.031684165463957e-07,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,4.454986424207165e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,6.031670523043431e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,2.8611534617084544e-06,287.59344482421875,294.1499938964844,291.5944519042969,290.0738220214844,293.6432800292969,293.3974304199219,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.103427494963398e-06,7.633803311701826e-12,6.103419764258433e-06,-1.3965935067972168e-05,0.0,0.0,0.0,0.0,60.0,0.8366556763648987,-0.0,-2.539590933381408e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,2.667007095169538e-07,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,2.8084954806217866e-07,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,2.074347662528453e-07,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,2.808489227845712e-07,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,1.3322211316335595e-06,287.59344482421875,294.1499938964844,291.5635986328125,290.0659484863281,293.6432800292969,293.3974304199219,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.848135181920952e-06,3.560739376962108e-12,2.848131543942145e-06,-6.513053449452855e-06,0.0,0.0,0.0,0.0,60.0,0.7656363844871521,-0.0,-5.50597273937109e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,1.3869913573216766e-07,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,1.4605731735173324e-07,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,1.0787756110630653e-07,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,1.4605699050207477e-07,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,6.928287348273443e-07,287.59344482421875,294.1499938964844,291.53533935546875,290.0581359863281,293.6432800292969,293.3974304199219,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4816699831499136e-06,1.8522477388677183e-12,1.48166816416051e-06,-3.3879332477226853e-06,0.0,0.0,0.0,0.0,60.0,0.7128934264183044,-0.0,-1.489132168269736e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.718015559987634e-09,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,8.127466699647812e-09,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,6.002926156156718e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,8.127448936079418e-09,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,3.8552965264671e-08,287.59344482421875,294.1499938964844,291.4869079589844,290.0429992675781,293.6432800292969,293.3974304199219,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.227130621207834e-08,1.0288613765205985e-13,8.227119963066799e-08,-1.8823556047209425e-07,0.0,0.0,0.0,0.0,60.0,0.6269780993461609,-0.0,-4.611020254143428e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.718015559987634e-09,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,8.127466699647812e-09,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,6.002926156156718e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,8.127448936079418e-09,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,3.8552965264671e-08,287.59344482421875,294.1499938964844,291.4869079589844,290.0429992675781,293.6432800292969,293.3974304199219,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.227130621207834e-08,1.0288613765205985e-13,8.227119963066799e-08,-1.8823556047209425e-07,0.0,0.0,0.0,0.0,60.0,0.6269780993461609,-0.0,-4.611020254143428e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,4.590078983568446e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,4.83358908454079e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,3.5700766787272187e-09,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,4.833578426399754e-09,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,2.2928324128201893e-08,287.59344482421875,294.1499938964844,291.45001220703125,290.028564453125,293.6432800292969,293.3974304199219,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.90589755486326e-08,6.131681669569247e-14,4.9058915152500055e-08,-1.1216116035939197e-07,0.0,0.0,0.0,0.0,60.0,0.5793930292129517,-0.0,-1.630895236093559e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,4.590078983568446e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,4.83358908454079e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,3.5700766787272187e-09,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,4.833578426399754e-09,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,2.2928324128201893e-08,287.59344482421875,294.1499938964844,291.45001220703125,290.028564453125,293.6432800292969,293.3974304199219,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.90589755486326e-08,6.131681669569247e-14,4.9058915152500055e-08,-1.1216116035939197e-07,0.0,0.0,0.0,0.0,60.0,0.5793930292129517,-0.0,-1.630895236093559e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,1.9620598479264117e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,2.066149917823168e-09,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,1.5260530616956203e-09,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,2.066145254886464e-09,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.800865008458004e-09,287.59344482421875,294.1499938964844,291.4195251464844,290.013671875,293.6432800292969,293.3974304199219,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1256298055050138e-08,2.6461482066945582e-14,2.1256271409697547e-08,-4.8410466746418024e-08,0.0,0.0,0.0,0.0,60.0,0.5359171032905579,-0.0,-2.97995885400842e-17,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,1.9620598479264117e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,2.066149917823168e-09,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,1.5260530616956203e-09,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,2.066145254886464e-09,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.800865008458004e-09,287.59344482421875,294.1499938964844,291.4195251464844,290.013671875,293.6432800292969,293.3974304199219,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1256298055050138e-08,2.6461482066945582e-14,2.1256271409697547e-08,-4.8410466746418024e-08,0.0,0.0,0.0,0.0,60.0,0.5359171032905579,-0.0,-2.97995885400842e-17,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.68808183781999e-10,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,8.095945025488045e-10,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,5.979644557285724e-10,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,8.09592670680814e-10,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,3.8403440427714486e-09,287.59344482421875,294.1499938964844,291.3898620605469,289.9969787597656,293.6432800292969,293.3974304199219,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.327658562734541e-09,1.0344514382186392e-14,8.327647904593505e-09,-1.8967130088753947e-08,0.0,0.0,0.0,0.0,60.0,0.4959167540073395,-0.0,-4.575322497258928e-18,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.68808183781999e-10,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,8.095945025488045e-10,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,5.979644557285724e-10,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,8.09592670680814e-10,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,3.8403440427714486e-09,287.59344482421875,294.1499938964844,291.3898620605469,289.9969787597656,293.6432800292969,293.3974304199219,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.327658562734541e-09,1.0344514382186392e-14,8.327647904593505e-09,-1.8967130088753947e-08,0.0,0.0,0.0,0.0,60.0,0.4959167540073395,-0.0,-4.575322497258928e-18,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,4.656342533770896e-10,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,4.903367711861506e-10,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,3.6216149523760066e-10,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,4.90335660963126e-10,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,2.325932113578233e-09,287.59344482421875,294.1499938964844,291.3753356933594,289.988037109375,293.6432800292969,293.3974304199219,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.048102380555974e-09,6.3198042990226375e-15,5.0480957192178275e-09,-1.1496513963038524e-08,0.0,0.0,0.0,0.0,60.0,0.4776753783226013,-0.0,-1.6783229930904916e-18,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,2.7938054647513845e-10,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,2.9420207936503573e-10,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,2.1729690269367552e-10,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,2.9420141323122085e-10,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,1.395559334760321e-09,287.59344482421875,294.1499938964844,291.3609924316406,289.97869873046875,293.6432800292969,293.3974304199219,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.028333805943361e-09,3.769149655065288e-15,3.028330031185078e-09,-6.895128024098085e-09,0.0,0.0,0.0,0.0,60.0,0.4602746367454529,-0.0,-6.041962940561896e-19,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.542943518736635e-11,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,1.0049210075191439e-10,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.422321091077322e-11,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,1.0049187176841555e-10,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,4.766882999440725e-10,287.59295654296875,294.1499938964844,291.3329772949219,289.95904541015625,293.6434631347656,293.3973693847656,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0398225613883483e-09,1.2893828808262949e-15,1.0398212291207187e-09,-2.364285212053119e-09,0.0,0.0,0.0,0.0,60.0,0.4262890517711639,-0.0,-7.049372120670418e-20,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.542943518736635e-11,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,1.0049210075191439e-10,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.422321091077322e-11,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,1.0049187176841555e-10,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,4.766882999440725e-10,287.59295654296875,294.1499938964844,291.3329772949219,289.95904541015625,293.6434631347656,293.3973693847656,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0398225613883483e-09,1.2893828808262949e-15,1.0398212291207187e-09,-2.364285212053119e-09,0.0,0.0,0.0,0.0,60.0,0.4262890517711639,-0.0,-7.049372120670418e-20,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,1.5350579965142665e-12,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,1.6164949153546493e-12,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.1939390448523213e-12,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,1.6164912290672628e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.66790797523953e-12,287.5928649902344,294.1499938964844,291.3057861328125,289.93817138671875,293.6434936523437,293.3973693847656,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9457267394495936e-11,1.795465333590046e-17,1.9457250047261176e-11,-4.2042435505207365e-11,0.0,0.0,0.0,0.0,60.0,0.3937894105911255,-0.0,-1.8240437858694656e-23,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,1.5350579965142665e-12,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,1.6164949153546493e-12,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.1939390448523213e-12,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,1.6164912290672628e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.66790797523953e-12,287.5928649902344,294.1499938964844,291.3057861328125,289.93817138671875,293.6434936523437,293.3973693847656,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9457267394495936e-11,1.795465333590046e-17,1.9457250047261176e-11,-4.2042435505207365e-11,0.0,0.0,0.0,0.0,60.0,0.3937894105911255,-0.0,-1.8240437858694656e-23,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,5.116859626980168e-13,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,5.38831620381514e-13,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,3.979796635474042e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,5.388304277591238e-13,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,2.5559693250798428e-12,287.5928649902344,294.1499938964844,291.27947998046875,289.916259765625,293.6434936523437,293.3973693847656,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1713377663646884e-11,7.501786174846501e-18,1.171337072475298e-11,-2.23055861975352e-11,0.0,0.0,0.0,0.0,60.0,0.3691047728061676,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,5.116859626980168e-13,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,5.38831620381514e-13,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,3.979796635474042e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,5.388304277591238e-13,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,2.5559693250798428e-12,287.5928649902344,294.1499938964844,291.27947998046875,289.916259765625,293.6434936523437,293.3973693847656,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1713377663646884e-11,7.501786174846501e-18,1.171337072475298e-11,-2.23055861975352e-11,0.0,0.0,0.0,0.0,60.0,0.3691047728061676,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.2540588378906,289.8935241699219,293.6434936523437,293.3973693847656,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.4580229185151605e-12,1.5639058197985081e-18,6.4580216174725535e-12,-1.1950147468797743e-11,0.0,0.0,0.0,0.0,60.0,0.3455102145671844,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.2540588378906,289.8935241699219,293.6434936523437,293.3973693847656,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.4580229185151605e-12,1.5639058197985081e-18,6.4580216174725535e-12,-1.1950147468797743e-11,0.0,0.0,0.0,0.0,60.0,0.3455102145671844,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.2416687011719,289.88189697265625,293.6434936523437,293.3973693847656,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142382447093556e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.3345696926116943,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.2295227050781,289.8701171875,293.6434936523437,293.3973693847656,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.3240271508693695,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.2059020996094,289.8462219238281,293.6434936523437,293.3973693847656,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.303768903017044,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.2059020996094,289.8462219238281,293.6434936523437,293.3973693847656,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.303768903017044,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.1831970214844,289.822021484375,293.6434936523437,293.3973693847656,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971846912494e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.2851795256137848,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.1831970214844,289.822021484375,293.6434936523437,293.3973693847656,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971846912494e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.2851795256137848,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.16143798828125,289.7977294921875,293.6434936523437,293.3973693847656,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.2681940495967865,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.16143798828125,289.7977294921875,293.6434936523437,293.3973693847656,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.2681940495967865,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.1406555175781,289.7734680175781,293.6434936523437,293.3973693847656,285.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971433322188e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.2528505027294159,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.1406555175781,289.7734680175781,293.6434936523437,293.3973693847656,285.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971433322188e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.2528505027294159,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
