time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141900,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.1306457519531,289.76141357421875,293.6434936523437,293.3973693847656,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2583251498068937e-12,-4.9923840669760194e-18,1.2583301371368873e-12,8.67669854693297e-14,0.0,0.0,0.0,0.0,60.0,0.2458797991275787,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-5.116859626980168e-13,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-5.38831620381514e-13,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-3.979796635474042e-13,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-5.388304277591238e-13,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-2.5559693250798428e-12,287.5928649902344,294.1499938964844,291.120849609375,289.7494506835937,293.6434936523437,293.3973693847656,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.969488366478702e-12,-2.951065062980668e-18,3.969491402244785e-12,-2.568737106703467e-12,0.0,0.0,0.0,0.0,60.0,0.2390991300344467,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.10205078125,289.725830078125,293.6434936523437,293.3973693847656,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,4.219658476800614e-12,-8.456610682083811e-18,-4.219650236864103e-12,3.716298536265983e-12,0.0,0.0,0.0,0.0,60.0,0.2253466844558715,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.10205078125,289.725830078125,293.6434936523437,293.3973693847656,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,4.219658476800614e-12,-8.456610682083811e-18,-4.219650236864103e-12,3.716298536265983e-12,0.0,0.0,0.0,0.0,60.0,0.2253466844558715,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.0842590332031,289.7027893066406,293.6434936523437,293.3973693847656,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415289816932082e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.2111408859491348,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.0842590332031,289.7027893066406,293.6434936523437,293.3973693847656,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415289816932082e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.2111408859491348,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.0675048828125,289.6805419921875,293.6434936523437,293.3973693847656,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415290230522387e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.1987830698490142,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,291.0675048828125,289.6805419921875,293.6434936523437,293.3973693847656,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415290230522387e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.1987830698490142,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.0517578125,289.6592102050781,293.6434936523437,293.3973693847656,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739701925512696e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1867798268795013,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.0517578125,289.6592102050781,293.6434936523437,293.3973693847656,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739701925512696e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1867798268795013,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.0443115234375,289.6489562988281,293.6434936523437,293.3973693847656,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739701925512696e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1811219900846481,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.037109375,289.6390075683594,293.6434936523437,293.3973693847656,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739697789609625e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1756097078323364,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.0235290527344,289.6200866699219,293.6434936523437,293.3973693847656,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739697789609625e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1648650765419006,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.0235290527344,289.6200866699219,293.6434936523437,293.3973693847656,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739697789609625e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1648650765419006,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.01104736328125,289.6026611328125,293.6434936523437,293.3973693847656,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739697789609625e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.154825285077095,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,291.01104736328125,289.6026611328125,293.6434936523437,293.3973693847656,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739697789609625e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.154825285077095,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.9996643066406,289.5868530273437,293.6434936523437,293.3973693847656,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.7555567317168244e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.1454062014818191,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.9996643066406,289.5868530273437,293.6434936523437,293.3973693847656,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.7555567317168244e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.1454062014818191,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.9894104003906,289.5729064941406,293.6434936523437,293.3973693847656,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.7555567317168244e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.13658207654953,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.9894104003906,289.5729064941406,293.6434936523437,293.3973693847656,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.7555567317168244e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.13658207654953,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9847106933594,289.566650390625,293.6434936523437,293.3973693847656,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142366937457065e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.1324340999126434,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9803161621094,289.5609130859375,293.6434936523437,293.3973693847656,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142372107335893e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.1283876895904541,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9723815917969,289.5511169433594,293.6434936523437,293.3973693847656,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.120529405772686,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9723815917969,289.5511169433594,293.6434936523437,293.3973693847656,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.120529405772686,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9656066894531,289.5436706542969,293.6434936523437,293.3973693847656,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1132254600524902,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9656066894531,289.5436706542969,293.6434936523437,293.3973693847656,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.1132254600524902,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.96002197265625,289.5387268066406,293.6434936523437,293.3973693847656,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755557558897437e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.1063374802470207,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.96002197265625,289.5387268066406,293.6434936523437,293.3973693847656,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755557558897437e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.1063374802470207,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9556579589844,289.5364990234375,293.6434936523437,293.3973693847656,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142377277214721e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0998897701501846,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9556579589844,289.5364990234375,293.6434936523437,293.3973693847656,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142377277214721e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0998897701501846,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9539489746094,289.5364685058594,293.6434936523437,293.3973693847656,285.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142384515045081e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0968507975339889,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.9525146484375,289.53717041015625,293.6434936523437,293.3973693847656,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.714238658299661e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0938918888568878,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.9506225585937,289.5408630371094,293.6434936523437,293.3973693847656,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.332652015736529e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0881451144814491,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.9506225585937,289.5408630371094,293.6434936523437,293.3973693847656,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.332652015736529e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0881451144814491,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.5477905273437,293.6434936523437,293.3973693847656,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971846912494e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0827878639101982,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.5477905273437,293.6434936523437,293.3973693847656,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971846912494e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0827878639101982,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.55670166015625,293.6434936523437,293.3973693847656,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.4528381752851316e-12,-7.033704518537444e-18,-1.4528311279710104e-12,2.742271036984545e-12,0.0,0.0,0.0,0.0,60.0,0.0774372518062591,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.55670166015625,293.6434936523437,293.3973693847656,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.4528381752851316e-12,-7.033704518537444e-18,-1.4528311279710104e-12,2.742271036984545e-12,0.0,0.0,0.0,0.0,60.0,0.0774372518062591,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.566162109375,293.6434936523437,293.3973693847656,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971433322188e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0724178627133369,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.566162109375,293.6434936523437,293.3973693847656,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971433322188e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0724178627133369,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.5710754394531,293.6434936523437,293.3973693847656,285.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0700463354587555,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
