time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144360,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.5761108398437,293.6434936523437,293.3973693847656,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0677563846111297,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.5865478515625,293.6434936523437,293.3973693847656,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971433322188e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0633984208106994,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.5865478515625,293.6434936523437,293.3973693847656,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971433322188e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0633984208106994,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.597412109375,293.6434936523437,293.3973693847656,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0593380033969879,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.597412109375,293.6434936523437,293.3973693847656,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0593380033969879,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6086730957031,293.6434936523437,293.3973693847656,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0555543787777423,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6086730957031,293.6434936523437,293.3973693847656,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0555543787777423,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6202392578125,293.6434936523437,293.3973693847656,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0520282536745071,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6202392578125,293.6434936523437,293.3973693847656,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0520282536745071,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.6261291503906,293.6434936523437,293.3973693847656,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971433322188e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0503712072968483,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6321105957031,293.6434936523437,293.3973693847656,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152910577029995e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.048774778842926,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-5.116859626980168e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-5.38831620381514e-13,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-3.979796635474042e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-5.388304277591238e-13,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-2.5559693250798428e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6441955566406,293.6434936523437,293.3973693847656,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.969488366478702e-12,-2.951064649390361e-18,3.969491402244785e-12,-2.568737106703467e-12,0.0,0.0,0.0,0.0,60.0,0.0457074977457523,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-5.116859626980168e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-5.38831620381514e-13,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-3.979796635474042e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-5.388304277591238e-13,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-2.5559693250798428e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6441955566406,293.6434936523437,293.3973693847656,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.969488366478702e-12,-2.951064649390361e-18,3.969491402244785e-12,-2.568737106703467e-12,0.0,0.0,0.0,0.0,60.0,0.0457074977457523,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6565246582031,293.6434936523437,293.3973693847656,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415290644112693e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0428603403270244,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6565246582031,293.6434936523437,293.3973693847656,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415290644112693e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0428603403270244,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.66900634765625,293.6434936523437,293.3973693847656,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971019731881e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.040226574987173,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.66900634765625,293.6434936523437,293.3973693847656,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971019731881e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.040226574987173,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.6815795898437,293.6434936523437,293.3973693847656,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0377903096377849,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.6815795898437,293.6434936523437,293.3973693847656,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0377903096377849,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6878967285156,293.6434936523437,293.3973693847656,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.332650981760763e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0366777591407299,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.6942443847656,293.6434936523437,293.3973693847656,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.219658476800614e-12,-8.456609854903199e-18,-4.219650236864103e-12,3.716298536265983e-12,0.0,0.0,0.0,0.0,60.0,0.0355899184942245,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7069091796875,293.6434936523437,293.3973693847656,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0335013754665851,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7069091796875,293.6434936523437,293.3973693847656,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0335013754665851,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7195739746094,293.6434936523437,293.3973693847656,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739701925512696e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0315980426967144,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7195739746094,293.6434936523437,293.3973693847656,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739701925512696e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0315980426967144,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.732177734375,293.6434936523437,293.3973693847656,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.332650361375304e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0297937206923961,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.732177734375,293.6434936523437,293.3973693847656,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.332650361375304e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0297937206923961,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7446594238281,293.6434936523437,293.3973693847656,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739697789609625e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0281247552484273,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7446594238281,293.6434936523437,293.3973693847656,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739697789609625e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0281247552484273,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7508544921875,293.6434936523437,293.3973693847656,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0273659825325012,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.75701904296875,293.6434936523437,293.3973693847656,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373970606141575e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0266302954405546,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.7691650390625,293.6434936523437,293.3973693847656,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.33265077496561e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0251656547188758,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.7691650390625,293.6434936523437,293.3973693847656,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.33265077496561e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0251656547188758,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.78106689453125,293.6434936523437,293.3973693847656,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.3326505681704573e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0237819384783506,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.78106689453125,293.6434936523437,293.3973693847656,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.3326505681704573e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0237819384783506,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.792724609375,293.6434936523437,293.3973693847656,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755557145307132e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.022465931251645,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.792724609375,293.6434936523437,293.3973693847656,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755557145307132e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.022465931251645,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-5.116859626980168e-13,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-5.38831620381514e-13,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-3.979796635474042e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-5.388304277591238e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-2.5559693250798428e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8040466308594,293.6434936523437,293.3973693847656,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.969488366478702e-12,-2.951063822209748e-18,3.969491402244785e-12,-2.568737106703467e-12,0.0,0.0,0.0,0.0,60.0,0.021234780550003,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-5.116859626980168e-13,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-5.38831620381514e-13,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-3.979796635474042e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-5.388304277591238e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-2.5559693250798428e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8040466308594,293.6434936523437,293.3973693847656,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.969488366478702e-12,-2.951063822209748e-18,3.969491402244785e-12,-2.568737106703467e-12,0.0,0.0,0.0,0.0,60.0,0.021234780550003,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8095703125,293.6434936523437,293.3973693847656,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2583251498068937e-12,-4.9923844805663264e-18,1.2583301371368873e-12,8.67669854693297e-14,0.0,0.0,0.0,0.0,60.0,0.0206374078989028,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
