time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146760,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8149719238281,293.6434936523437,293.3973693847656,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2583251498068937e-12,-4.992385721337245e-18,1.2583301371368873e-12,8.67669854693297e-14,0.0,0.0,0.0,0.0,60.0,0.0200572814792394,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8255310058594,293.6434936523437,293.3973693847656,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.714240312660887e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0189188551157712,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8255310058594,293.6434936523437,293.3973693847656,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.714240312660887e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0189188551157712,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8356018066406,293.6434936523437,293.3973693847656,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755559626848968e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0178422983735799,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8356018066406,293.6434936523437,293.3973693847656,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755559626848968e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0178422983735799,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.84521484375,293.6434936523437,293.3973693847656,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739730876834135e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0168475992977619,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.84521484375,293.6434936523437,293.3973693847656,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739730876834135e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0168475992977619,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.854248046875,293.6434936523437,293.3973693847656,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739726740931064e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0158815961331129,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.854248046875,293.6434936523437,293.3973693847656,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739726740931064e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0158815961331129,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.85858154296875,293.6434936523437,293.3973693847656,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.332652636121989e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0154419783502817,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8627319335937,293.6434936523437,293.3973693847656,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0149953169748187,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8705749511719,293.6434936523437,293.3973693847656,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0141261825338006,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8705749511719,293.6434936523437,293.3973693847656,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0141261825338006,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.87774658203125,293.6434936523437,293.3973693847656,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0133280912414193,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.87774658203125,293.6434936523437,293.3973693847656,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0133280912414193,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8829650878906,293.6434936523437,293.3973693847656,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0125334132462739,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8829650878906,293.6434936523437,293.3973693847656,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0125334132462739,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.88507080078125,293.6434936523437,293.3973693847656,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0117729604244232,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.88507080078125,293.6434936523437,293.3973693847656,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0117729604244232,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,-2.558429813490084e-13,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,-2.6941581019075693e-13,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,-1.989898317737021e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,-2.694152138795619e-13,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,-1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8850402832031,293.6434936523437,293.3973693847656,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913831064794593e-12,-2.332652429326835e-18,3.913833666879807e-12,-4.2502138961064695e-12,0.0,0.0,0.0,0.0,60.0,0.0114253219217062,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8843078613281,293.6434936523437,293.3973693847656,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971846912494e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.011078592389822,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8808288574219,293.6434936523437,293.3973693847656,285.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152914712933066e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0104062249884009,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.8808288574219,293.6434936523437,293.3973693847656,285.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.4152914712933066e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0104062249884009,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8778076171875,293.6434936523437,293.3973693847656,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739726740931064e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0100823426619172,-0.0,-1.2495733390037611e-34,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8749084472656,293.6434936523437,293.3973693847656,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739726740931064e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0098279053345322,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8667297363281,293.6434936523437,293.3973693847656,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0092251943424344,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8667297363281,293.6434936523437,293.3973693847656,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0092251943424344,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.85650634765625,293.6434936523437,293.3973693847656,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0086667677387595,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.85650634765625,293.6434936523437,293.3973693847656,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0086667677387595,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.8507080078125,293.6434936523437,293.3973693847656,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0084217973053455,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.844482421875,293.6434936523437,293.3973693847656,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0081815030425786,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.830810546875,293.6434936523437,293.3973693847656,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0076824366115033,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.830810546875,293.6434936523437,293.3973693847656,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739722605028e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0076824366115033,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.81573486328125,293.6434936523437,293.3973693847656,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971846912494e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.007222271990031,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.81573486328125,293.6434936523437,293.3973693847656,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373971846912494e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.007222271990031,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.7994689941406,293.6434936523437,293.3973693847656,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0067944219335913,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.7994689941406,293.6434936523437,293.3973693847656,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755558799668356e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0067944219335913,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.7822265625,293.6434936523437,293.3973693847656,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755559626848968e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0064150262624025,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.7822265625,293.6434936523437,293.3973693847656,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755559626848968e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.0064150262624025,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.5928649902344,294.1499938964844,290.95001220703125,289.7732849121094,293.6434936523437,293.3973693847656,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.755560454029581e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.00623369961977,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7641906738281,293.6434936523437,293.3973693847656,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142411398414993e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0060573820956051,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
