time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149220,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.74560546875,293.6434936523437,293.3973693847656,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142422772148418e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0056986007839441,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.74560546875,293.6434936523437,293.3973693847656,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142422772148418e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0056986007839441,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7335205078125,293.6434936523437,293.3973693847656,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142428976003004e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0054872869513928,-0.0,-1.8105648165811247e-34,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.7266845703125,293.6434936523437,293.3973693847656,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.858174196791353e-12,-1.7142428976003004e-18,3.858175931514829e-12,-5.9316904686690375e-12,0.0,0.0,0.0,0.0,60.0,0.0053684366866946,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.7076110839844,293.6434936523437,293.3973693847656,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976809996169e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0050659142434597,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.7076110839844,293.6434936523437,293.3973693847656,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976809996169e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0050659142434597,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.6886291503906,293.6434936523437,293.3973693847656,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976809996169e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0047945687547326,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.6886291503906,293.6434936523437,293.3973693847656,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976809996169e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0047945687547326,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.6792297363281,293.6434936523437,293.3973693847656,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976809996169e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0046847839839756,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.6699523925781,293.6434936523437,293.3973693847656,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976396405863e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0045766239054501,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.6517639160156,293.6434936523437,293.3973693847656,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976396405863e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.004315011203289,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.6517639160156,293.6434936523437,293.3973693847656,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976396405863e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.004315011203289,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.63433837890625,293.6434936523437,293.3973693847656,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739759828155574e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0040611899457871,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.5928649902344,294.1499938964844,290.95001220703125,289.63433837890625,293.6434936523437,293.3973693847656,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739759828155574e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0040611899457871,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.59283447265625,294.1499938964844,290.95001220703125,289.6178283691406,293.6434936523437,293.3973693847656,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.7555629355714186e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.003821192542091,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.59283447265625,294.1499938964844,290.95001220703125,289.6178283691406,293.6434936523437,293.3973693847656,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470107632791104e-12,-3.7555629355714186e-18,1.1470144495664969e-12,-3.2761863968250315e-12,0.0,0.0,0.0,0.0,60.0,0.003821192542091,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.6025085449219,293.6434936523437,293.3973693847656,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739759828155574e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0036138722207397,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.6025085449219,293.6434936523437,293.3973693847656,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.3739759828155574e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0036138722207397,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5953369140625,293.6434936523437,293.3973693847656,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976396405863e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0035040439106523,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.58856201171875,293.6434936523437,293.3973693847656,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976809996169e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0033952214289456,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5762023925781,293.6434936523437,293.3973693847656,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,1.4528381752851316e-12,-7.033709481621119e-18,-1.4528311279710104e-12,2.742271036984545e-12,0.0,0.0,0.0,0.0,60.0,0.0031661335378885,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5762023925781,293.6434936523437,293.3973693847656,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,1.4528381752851316e-12,-7.033709481621119e-18,-1.4528311279710104e-12,2.742271036984545e-12,0.0,0.0,0.0,0.0,60.0,0.0031661335378885,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.59283447265625,294.1499938964844,290.95001220703125,289.56842041015625,293.6434936523437,293.3973693847656,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415296434376981e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0030148662626743,-0.0,-5.066242227033013e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5656433105469,293.6434936523437,293.3973693847656,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976396405863e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0029583359137177,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5571594238281,293.6434936523437,293.3973693847656,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976396405863e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0027683835942298,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5571594238281,293.6434936523437,293.3973693847656,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.202667956543002e-12,-4.373976396405863e-18,1.202672293351692e-12,-1.594709607422029e-12,0.0,0.0,0.0,0.0,60.0,0.0027683835942298,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.59283447265625,294.1499938964844,290.95001220703125,289.5509033203125,293.6434936523437,293.3973693847656,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415296434376981e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0025920059997588,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.59283447265625,294.1499938964844,290.95001220703125,289.5509033203125,293.6434936523437,293.3973693847656,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415296434376981e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0025920059997588,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.59283447265625,294.1499938964844,290.95001220703125,289.5486755371094,293.6434936523437,293.3973693847656,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415296020786676e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0025085539091378,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,2.558429813490084e-13,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.6941581019075693e-13,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.989898317737021e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.694152138795619e-13,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.2779846625399216e-12,287.59283447265625,294.1499938964844,290.95001220703125,289.547119140625,293.6434936523437,293.3973693847656,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5084953685490232e-12,-6.415296020786676e-18,-1.508488971756206e-12,1.0607944644219769e-12,0.0,0.0,0.0,0.0,60.0,0.0024281011428683,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5459899902344,293.6434936523437,293.3973693847656,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.4528381752851316e-12,-7.033709481621119e-18,-1.4528311279710104e-12,2.742271036984545e-12,0.0,0.0,0.0,0.0,60.0,0.0022747835610061,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0,287.59283447265625,294.1499938964844,290.95001220703125,289.5459899902344,293.6434936523437,293.3973693847656,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.4528381752851316e-12,-7.033709481621119e-18,-1.4528311279710104e-12,2.742271036984545e-12,0.0,0.0,0.0,0.0,60.0,0.0022747835610061,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,1.912170422002646e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.0136137202086957e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.487249989828853e-09,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.013609279316597e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.551657242923284e-09,287.59283447265625,294.1499938964844,290.95001220703125,289.5477905273437,293.6434936523437,293.3973693847656,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0374717024651545e-08,2.5477983641559145e-14,2.03746921556558e-08,-4.662167185642829e-08,0.0,0.0,0.0,0.0,60.0,0.0021143222693353,-0.0,-2.8303423952767684e-17,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,1.912170422002646e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,2.0136137202086957e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.487249989828853e-09,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.013609279316597e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.551657242923284e-09,287.59283447265625,294.1499938964844,290.95001220703125,289.5477905273437,293.6434936523437,293.3973693847656,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0374717024651545e-08,2.5477983641559145e-14,2.03746921556558e-08,-4.662167185642829e-08,0.0,0.0,0.0,0.0,60.0,0.0021143222693353,-0.0,-2.8303423952767684e-17,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.154829783142304e-09,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.640506171137986e-09,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,7.120453116016279e-09,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.640483966677492e-09,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,4.5730125464160665e-08,287.59283447265625,294.1499938964844,290.9432067871094,289.54803466796875,293.6434936523437,293.3973388671875,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.754158725172601e-08,1.2196388105185918e-13,9.754146645946092e-08,-2.2320256221064485e-07,0.0,0.0,0.0,0.0,60.0,0.002274822210893,-0.0,-6.487632866092768e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.154829783142304e-09,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.640506171137986e-09,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,7.120453116016279e-09,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.640483966677492e-09,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,4.5730125464160665e-08,287.59283447265625,294.1499938964844,290.9432067871094,289.54803466796875,293.6434936523437,293.3973388671875,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.754158725172601e-08,1.2196388105185918e-13,9.754146645946092e-08,-2.2320256221064485e-07,0.0,0.0,0.0,0.0,60.0,0.002274822210893,-0.0,-6.487632866092768e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,1.3431015588594164e-07,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,1.4143549265099864e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.0446389353546692e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,1.414351658013402e-07,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,6.70904910293757e-07,287.59283447265625,294.1499938964844,290.92340087890625,289.5423889160156,293.6434936523437,293.3973388671875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.431099576620909e-06,1.789943952605622e-12,1.431097871318343e-06,-3.274710479672649e-06,0.0,0.0,0.0,0.0,60.0,0.0078315678983926,-0.0,-1.3963793500399585e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,1.3431015588594164e-07,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,1.4143549265099864e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,1.0446389353546692e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,1.414351658013402e-07,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,6.70904910293757e-07,287.59283447265625,294.1499938964844,290.92340087890625,289.5423889160156,293.6434936523437,293.3973388671875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.431099576620909e-06,1.789943952605622e-12,1.431097871318343e-06,-3.274710479672649e-06,0.0,0.0,0.0,0.0,60.0,0.0078315678983926,-0.0,-1.3963793500399585e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,3.656211333691317e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,3.8501784160871466e-07,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,2.8437318633223185e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,3.850169605357223e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,1.826347443056875e-06,287.59283447265625,294.1499938964844,290.9089050292969,289.5374755859375,293.6434936523437,293.3973693847656,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.897397618857212e-06,4.8742429363535225e-12,3.897392616636353e-06,-8.917137165553868e-06,0.0,0.0,0.0,0.0,60.0,0.0191546715795993,-0.0,-1.034780659596446e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,6.054652317288856e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,6.375860266416566e-07,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,4.709193888174923e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,6.375845487127663e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,3.0244145818869583e-06,287.5928649902344,294.1499938964844,290.8914794921875,289.5311889648437,293.6434936523437,293.3973693847656,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.4566352193651255e-06,8.074336338426136e-12,6.4566270339128096e-06,-1.477091427659616e-05,0.0,0.0,0.0,0.0,60.0,0.0311022568494081,-0.0,-2.8376847312910906e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,1.7703063122098683e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,1.864223577285884e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,1.3769107454209006e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,1.864219370872888e-06,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,8.843018804327585e-06,287.59295654296875,294.1499938964844,290.848388671875,289.5147705078125,293.6432800292969,293.3973999023437,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.886272730189376e-05,2.3592615708278863e-11,1.886270365503151e-05,-4.316273043514229e-05,0.0,0.0,0.0,0.0,60.0,0.0901608243584632,-0.0,-2.4259540556959003e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
