time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151680,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,1.7703063122098683e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,1.864223577285884e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,1.3769107454209006e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,1.864219370872888e-06,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,8.843018804327585e-06,287.59295654296875,294.1499938964844,290.848388671875,289.5147705078125,293.6432800292969,293.3973999023437,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.886272730189376e-05,2.3592615708278863e-11,1.886270365503151e-05,-4.316273043514229e-05,0.0,0.0,0.0,0.0,60.0,0.0901608243584632,-0.0,-2.4259540556959003e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,3.231051550756092e-06,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,3.4024633350782096e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,2.5130507310677785e-06,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,3.402455604373245e-06,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,1.613972199265845e-05,287.5932006835937,294.1499938964844,290.80645751953125,289.49810791015625,293.642822265625,293.3974914550781,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4427124774083495e-05,4.305984735442081e-11,3.442708475631662e-05,-7.87780008977279e-05,0.0,0.0,0.0,0.0,60.0,0.1697278320789337,-0.0,-8.081156577244286e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,3.774616288865218e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,3.974864739575423e-06,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,2.935825023087091e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,3.9748556446284056e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,1.8854929294320755e-05,287.59332275390625,294.1499938964844,290.79498291015625,289.49346923828125,293.6425476074219,293.39752197265625,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.021889617433772e-05,5.0303945037244446e-11,4.0218845242634416e-05,-9.203101217281072e-05,0.0,0.0,0.0,0.0,60.0,0.2008634954690933,-0.0,-1.1028877811014579e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,6.449495231208857e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,6.791649866499938e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,5.016295290261041e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,6.791634405090008e-06,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,3.221646329620853e-05,287.59405517578125,294.1499938964844,290.7322082519531,289.46759033203125,293.640869140625,293.3976135253906,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.872013909742236e-05,8.595191919313905e-11,6.872005178593099e-05,-0.000157248970936,0.0,0.0,0.0,0.0,60.0,0.3542904257774353,-0.0,-3.219861322012463e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,6.449495231208857e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,6.791649866499938e-06,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,5.016295290261041e-06,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,6.791634405090008e-06,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,3.221646329620853e-05,287.59405517578125,294.1499938964844,290.7322082519531,289.46759033203125,293.640869140625,293.3976135253906,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.872013909742236e-05,8.595191919313905e-11,6.872005178593099e-05,-0.000157248970936,0.0,0.0,0.0,0.0,60.0,0.3542904257774353,-0.0,-3.219861322012463e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.89365162240574e-06,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,1.0418523743283004e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.695094609516673e-06,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,1.0418500096420756e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,4.942068335367367e-05,287.5951538085937,294.1499938964844,290.6609191894531,289.4374694824219,293.6379089355469,293.397216796875,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000105418228486,1.3185208480592792e-10,0.0001054180975188,-0.0002412233152426,0.0,0.0,0.0,0.0,60.0,0.5541598796844482,-0.0,-7.577028449112784e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.89365162240574e-06,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,1.0418523743283004e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.695094609516673e-06,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,1.0418500096420756e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,4.942068335367367e-05,287.5951538085937,294.1499938964844,290.6609191894531,289.4374694824219,293.6379089355469,293.397216796875,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000105418228486,1.3185208480592792e-10,0.0001054180975188,-0.0002412233152426,0.0,0.0,0.0,0.0,60.0,0.5541598796844482,-0.0,-7.577028449112784e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,1.13685791802709e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,1.1971697858825792e-05,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,8.842265742714517e-06,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,1.1971670573984738e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,5.6788227084325626e-05,287.59576416015625,294.1499938964844,290.62237548828125,289.4208984375,293.6361694335937,293.3969421386719,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001211340495501,1.5150862509027974e-10,0.000121133896755,-0.0002771848812699,0.0,0.0,0.0,0.0,60.0,0.6543440222740173,-0.0,-1.0004562733811895e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,1.3911094356444664e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,1.4649096556240693e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,1.0819785529747604e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,1.4649063814431427e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,6.948857480892912e-05,287.5966491699219,294.1499938964844,290.58203125,289.4034118652344,293.6335754394531,293.3963928222656,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001482324005337,1.854000564183167e-10,0.0001482322113588,-0.0003391877980902,0.0,0.0,0.0,0.0,60.0,0.7899455428123474,-0.0,-1.497987733856121e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,2.186445090046618e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,2.302438952028752e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,1.7005755580612458e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,2.302433676959481e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001092171150958,287.5989990234375,294.1499938964844,290.4964599609375,289.36578369140625,293.6263122558594,293.393798828125,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329679118702,2.9138536028483486e-10,0.0002329676208319,-0.0005330895655788,0.0,0.0,0.0,0.0,60.0,1.1534219980239868,-0.0,-3.700520556648712e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,2.186445090046618e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,2.302438952028752e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,1.7005755580612458e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,2.302433676959481e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001092171150958,287.5989990234375,294.1499938964844,290.4964599609375,289.36578369140625,293.6263122558594,293.393798828125,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329679118702,2.9138536028483486e-10,0.0002329676208319,-0.0005330895655788,0.0,0.0,0.0,0.0,60.0,1.1534219980239868,-0.0,-3.700520556648712e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,3.543410639395006e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,3.731393371708691e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,2.7559977752389383e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,3.731385004357435e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001770001399563,287.5975036621094,294.1499938964844,290.40509033203125,289.32489013671875,293.603759765625,293.3753967285156,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004111563612241,5.058829466442203e-10,0.000411155866459,-0.0009188189287669,0.0,0.0,0.0,0.0,60.0,2.0135326385498047,-0.0,-9.719157034737693e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,3.543410639395006e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,3.731393371708691e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,2.7559977752389383e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,3.731385004357435e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001770001399563,287.5975036621094,294.1499938964844,290.40509033203125,289.32489013671875,293.603759765625,293.3753967285156,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004111563612241,5.058829466442203e-10,0.000411155866459,-0.0009188189287669,0.0,0.0,0.0,0.0,60.0,2.0135326385498047,-0.0,-9.719157034737693e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,1.5025353604869451e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,1.582246841280721e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,1.1686434845614713e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,1.5822433852008544e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.505451503675431e-05,287.6173400878906,294.1499938964844,290.308837890625,289.2810974121094,293.5445861816406,293.2979736328125,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009006317704916,9.419580671021775e-10,0.000900630839169,-0.001575791160576,0.0,0.0,0.0,0.0,60.0,2.7977750301361084,-0.0,-1.747570865795467e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,1.5025353604869451e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,1.582246841280721e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,1.1686434845614713e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,1.5822433852008544e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.505451503675431e-05,287.6173400878906,294.1499938964844,290.308837890625,289.2810974121094,293.5445861816406,293.2979736328125,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009006317704916,9.419580671021775e-10,0.000900630839169,-0.001575791160576,0.0,0.0,0.0,0.0,60.0,2.7977750301361084,-0.0,-1.747570865795467e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.00850209291093e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.486414637649432e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.006641681073233e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.486393537372352e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0004499919596128,287.75714111328125,294.1499938964844,290.2085876464844,289.2347412109375,293.3806457519531,293.1434326171875,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835398523136,1.196193033514703e-09,0.0009835386881604,-0.0021612683776766,0.0,0.0,0.0,0.0,60.0,5.230311393737793,-0.0,-6.281886300030237e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.00850209291093e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.486414637649432e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.006641681073233e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.486393537372352e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0004499919596128,287.75714111328125,294.1499938964844,290.2085876464844,289.2347412109375,293.3806457519531,293.1434326171875,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835398523136,1.196193033514703e-09,0.0009835386881604,-0.0021612683776766,0.0,0.0,0.0,0.0,60.0,5.230311393737793,-0.0,-6.281886300030237e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.014044917421415e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.49225141084753e-05,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,7.010952685959637e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.49223103816621e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,0.0004502688534557,287.74462890625,294.1499938964844,290.1572570800781,289.2107238769531,293.35614013671875,293.10791015625,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960468489211,1.241531544238228e-09,0.0009604672086425,-0.0023035344202071,0.0,0.0,0.0,0.0,60.0,5.439294815063477,-0.0,-6.289617004995307e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,9.017741831485182e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.496144048171118e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.013827416813001e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.496123675489798e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.00045045351726,287.73211669921875,294.1499938964844,290.10528564453125,289.18621826171875,293.3284912109375,293.0696105957031,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608604013919,1.2875670529766126e-09,0.0009608591208234,-0.0024241697974503,0.0,0.0,0.0,0.0,60.0,5.616250514984131,-0.0,-6.29477483471419e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.02041865629144e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.498962754150853e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,7.015909068286419e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.498942381469531e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0004505872493609,287.7072448730469,294.1499938964844,289.999755859375,289.1358947753906,293.2725524902344,292.9881896972656,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611455025151,1.3208716342916203e-09,0.0009611441637389,-0.0025114421732723,0.0,0.0,0.0,0.0,60.0,5.76170825958252,-0.0,-6.298507315705137e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.02041865629144e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.498962754150853e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,7.015909068286419e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.498942381469531e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0004505872493609,287.7072448730469,294.1499938964844,289.999755859375,289.1358947753906,293.2725524902344,292.9881896972656,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611455025151,1.3208716342916203e-09,0.0009611441637389,-0.0025114421732723,0.0,0.0,0.0,0.0,60.0,5.76170825958252,-0.0,-6.298507315705137e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.02399988262914e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.502733882982284e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,7.018694304861128e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.502713510300964e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,0.0004507661797106,287.6854553222656,294.1499938964844,289.90582275390625,289.0904541015625,293.2225646972656,292.91046142578125,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615262388251,1.3654595232281963e-09,0.0009615249000489,-0.0026282828766852,0.0,0.0,0.0,0.0,60.0,5.782245635986328,-0.0,-6.30350598385121e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.02505635167472e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.503846376901492e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,7.01951576047577e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.503826004220171e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,0.0004508189158514,287.6824951171875,294.1499938964844,289.8929748535156,289.08416748046875,293.2156982421875,292.89910888671875,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616387542337,1.3786133346016527e-09,0.0009616373572498,-0.002662751590833,0.0,0.0,0.0,0.0,60.0,5.782727718353272,-0.0,-6.304981070570649e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.041906014317648e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.52158952713944e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.032621215330437e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.521569882053882e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.000451660627732,287.6400451660156,294.1499938964844,289.7857971191406,289.031494140625,293.1501159667969,292.7945556640625,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750897927209,1.7003399799264683e-09,0.0010750880464911,-0.0033951154910027,0.0,0.0,0.0,0.0,60.0,6.299249649047852,-0.0,-6.328541957145717e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.041906014317648e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.52158952713944e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.032621215330437e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.521569882053882e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.000451660627732,287.6400451660156,294.1499938964844,289.7857971191406,289.031494140625,293.1501159667969,292.7945556640625,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750897927209,1.7003399799264683e-09,0.0010750880464911,-0.0033951154910027,0.0,0.0,0.0,0.0,60.0,6.299249649047852,-0.0,-6.328541957145717e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.09160589799285e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.573925490258262e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,7.071276195347309e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.573905845172705e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004541432426776,287.6153564453125,294.1499938964844,289.6791381835937,288.9782409667969,293.11444091796875,292.6095275878906,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683750686235,2.207307669976899e-09,0.0009683728567324,-0.0048346212133765,0.0,0.0,0.0,0.0,60.0,5.571590423583984,-0.0,-6.398299490228966e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.09160589799285e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.573925490258262e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,7.071276195347309e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.573905845172705e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004541432426776,287.6153564453125,294.1499938964844,289.6791381835937,288.9782409667969,293.11444091796875,292.6095275878906,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683750686235,2.207307669976899e-09,0.0009683728567324,-0.0048346212133765,0.0,0.0,0.0,0.0,60.0,5.571590423583984,-0.0,-6.398299490228966e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.112837869906798e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.596283780410886e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,7.08778970874846e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.596264135325328e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0004552038153633,287.6030578613281,294.1499938964844,289.62628173828125,288.9515686035156,293.08447265625,292.4945373535156,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970990397036,2.472168914025019e-09,0.0009709878941066,-0.0055283037945628,0.0,0.0,0.0,0.0,60.0,5.655331134796143,-0.0,-6.428216181575408e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.131883416557685e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.61633922997862e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,7.102602830855176e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.616319584893064e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004561551904771,287.5907287597656,294.1499938964844,289.57391357421875,288.9248962402344,293.0542297363281,292.3665466308594,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730199817568,2.7094320120824023e-09,0.0009730172459967,-0.0061500119045376,0.0,0.0,0.0,0.0,60.0,5.692169666290283,-0.0,-6.455111645209399e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.17821380426176e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.665127436164768e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.138637738535181e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.665107791079208e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0004584694979712,287.5661315917969,294.1499938964844,289.4709777832031,288.8719177246094,292.9930725097656,292.07781982421875,285.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779552929103,3.286619199016627e-09,0.0009779520332813,-0.0076624052599072,0.0,0.0,0.0,0.0,60.0,5.706809520721436,-0.0,-6.52077289942099e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.17821380426176e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.665127436164768e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.138637738535181e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.665107791079208e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0004584694979712,287.5661315917969,294.1499938964844,289.4709777832031,288.8719177246094,292.9930725097656,292.07781982421875,285.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779552929103,3.286619199016627e-09,0.0009779520332813,-0.0076624052599072,0.0,0.0,0.0,0.0,60.0,5.706809520721436,-0.0,-6.52077289942099e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.182259236695244e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.66938678175211e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.141783135011792e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.669367864262313e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.000458671565866,287.5416259765625,294.1499938964844,289.3713073730469,288.8197326660156,292.9311218261719,291.77935791015625,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783873101696,3.336977139056784e-09,0.0009783839341253,-0.0077943536452949,0.0,0.0,0.0,0.0,60.0,5.676635265350342,-0.0,-6.52651763743961e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.182259236695244e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.66938678175211e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.141783135011792e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.669367864262313e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.000458671565866,287.5416259765625,294.1499938964844,289.3713073730469,288.8197326660156,292.9311218261719,291.77935791015625,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783873101696,3.336977139056784e-09,0.0009783839341253,-0.0077943536452949,0.0,0.0,0.0,0.0,60.0,5.676635265350342,-0.0,-6.52651763743961e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.183546353597194e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.670742292655632e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,7.142784306779504e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.670723375165836e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0004587359144352,287.51727294921875,294.1499938964844,289.2757263183594,288.7688293457031,292.8684997558594,291.4974670410156,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785251459106,3.352981003956756e-09,0.0009785217698663,-0.0078362859785556,0.0,0.0,0.0,0.0,60.0,5.627989768981934,-0.0,-6.528343732270514e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.183546353597194e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.670742292655632e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,7.142784306779504e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.670723375165836e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0004587359144352,287.51727294921875,294.1499938964844,289.2757263183594,288.7688293457031,292.8684997558594,291.4974670410156,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785251459106,3.352981003956756e-09,0.0009785217698663,-0.0078362859785556,0.0,0.0,0.0,0.0,60.0,5.627989768981934,-0.0,-6.528343732270514e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.164396760752425e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.650576976127924e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.127889693947509e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.650558058638126e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004577793588396,287.4931335449219,294.1499938964844,289.1851806640625,288.7197570800781,292.805419921875,291.2541198730469,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764849673956,3.114358104738812e-09,0.0009764818241819,-0.0072110351175069,0.0,0.0,0.0,0.0,60.0,5.5672454833984375,-0.0,-6.501141314174674e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.164396760752425e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.650576976127924e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.127889693947509e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.650558058638126e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004577793588396,287.4931335449219,294.1499938964844,289.1851806640625,288.7197570800781,292.805419921875,291.2541198730469,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764849673956,3.114358104738812e-09,0.0009764818241819,-0.0072110351175069,0.0,0.0,0.0,0.0,60.0,5.5672454833984375,-0.0,-6.501141314174674e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.156265878118576e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.642014629207551e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.121566159185022e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.641995711717756e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004573732148855,287.48114013671875,294.1499938964844,289.14208984375,288.6960144042969,292.77374267578125,291.146728515625,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756177896633,3.013038041288496e-09,0.000975614762865,-0.0069455495104193,0.0,0.0,0.0,0.0,60.0,5.534792900085449,-0.0,-6.489608495030552e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.15571945370175e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.641438373364508e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,7.121140515664592e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.641420183470471e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0004573459154926,287.4691772460937,294.1499938964844,289.1005859375,288.67291259765625,292.74200439453125,291.0431213378906,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755585342645,3.006207949241002e-09,0.0009755555074661,-0.0069276532158255,0.0,0.0,0.0,0.0,60.0,5.503899097442627,-0.0,-6.48883116127763e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
